step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
206,1030,17.166666666666668,0.9600000000000001,0.19333333333333313,249.39999999999975,0.9724588404086381,1.047767936324733,1.002134234467725,611,rg60,0,0,0,89.31003067396108,heuristic,0.0,0,12,0.9999848182137998,0.9999531524422957,1.047767936324733,1.0145106731996822,0.9953075450117536,0.998721519336073,1.0123903062622661,1.010646087494289,0.9987215138328538,0.9968943103376953,0.9724588404086381,0.9811643177452473,1.0101545846783713,1.0167874215368544,0.9987415779211192,0.9799431467379291
207,1035,17.25,0.965,0.18,232.2,0.9713336113938559,1.0477651787271658,1.0016753842019859,611,rg60,0,0,0,91.31050507950992,heuristic,0.0,0,12,0.9999835744822536,0.9999515702053053,1.0477651787271658,1.014165599043694,0.9948132047803995,0.9982026727414007,1.0121815826471963,1.0104243046794505,0.9982026671895842,0.9963516955076287,0.9713336113938559,0.9800859794740973,1.0097625669941523,1.0164669114265685,0.9982212603955896,0.9788937675434295
208,1040,17.333333333333332,0.9699999999999999,0.16666666666666685,215.00000000000023,0.9702082029606309,1.0477624129081529,1.0012157390254686,611,rg60,0,0,0,93.34220693747965,heuristic,0.0,0,12,0.9999823264260602,0.9999499822649862,1.0477624129081529,1.0138197461658454,0.9943178382791508,0.9976828791886247,1.0119732367987235,1.0102029084370032,0.9976828735881099,0.9958080806987045,0.9702082029606309,0.9790036579888722,1.0093696842356508,1.0161456485512368,0.997700008718193,0.977842337197552
209,1045,17.416666666666668,0.9750000000000001,0.15333333333333315,197.79999999999978,0.9690826273005264,1.0477596388316073,1.0007552948408651,611,rg60,0,0,0,95.40527586287773,heuristic,0.0,0,12,0.9999810740257127,0.9999483885954649,1.0477596388316073,1.0134731103938053,0.9938214394496218,0.9971621333557684,1.011765274642166,1.009981904728927,0.9971621277064533,0.9952634601923519,0.9690826273005264,0.9779173163398888,1.0089759317168887,1.015823628968345,0.9971778176368441,0.9767888435694696
210,1050,17.5,0.98,0.14,180.60000000000002,0.9679568879876708,1.0477568564548054,1.0002940468426806,611,rg60,0,0,0,97.49985953803616,heuristic,0.0,0,12,0.9999798172589293,0.999946789167398,1.0477568564548054,1.0131256869040632,0.993324001554399,0.9966404288381522,1.011557698407389,1.0097612958139415,0.996640423139934,0.994717827169203,0.9679568879876708,0.9768269283087078,1.008581303942343,1.0155008480895062,0.9966546808189763,0.9757332756274691
211,1055,17.583333333333332,0.9833333333333333,0.13000000000000014,167.7000000000002,0.9672074080038214,1.049838005262873,1.0018433449996582,611,rg60,0,0,0,98.60372591870255,heuristic,0.0,0,12,0.9999790318903342,0.9999457993498493,1.049838005262873,1.01505920660907,0.9952051686930847,0.9985153682944521,1.0113865223397303,1.009580932275839,0.9985153625794622,0.9965913614885666,0.9672074080038214,0.9827947481176255,1.0104999502159877,1.0174456281839726,0.998528506241042,0.9784005204488192
212,1060,17.666666666666668,0.9866666666666667,0.11999999999999987,154.79999999999984,0.9664239117900774,1.0498360652836567,1.0015242480975666,611,rg60,0,0,0,100.10228262522601,heuristic,0.0,0,12,0.9999781615066858,0.9999446928249037,1.0498360652836567,1.0148197545356499,0.9948626221973021,0.9981575159072236,1.0112515550878767,1.0094369432528336,0.998157510158345,0.9962172069011975,0.9664239117900774,0.9820208182617176,1.0102287126974836,1.0172234677335388,0.9981696007056678,0.9776594307169051
213,1065,17.75,0.99,0.11000000000000001,141.9,0.9656402945505842,1.0498341209191036,1.001204727857006,611,rg60,0,0,0,101.61679189093758,heuristic,0.0,0,12,0.9999772888340658,0.9999435832835984,1.0498341209191036,1.0145798938332218,0.99451953582216,0.9977991640847487,1.0111167996794577,1.0092931703566617,0.9977991583019267,0.9958425240788437,0.9656402945505842,0.9812447475342977,1.0099570204508794,1.0170009121987926,0.997810202895189,0.9769172288885646
214,1070,17.833333333333332,0.9933333333333333,0.10000000000000014,129.0000000000002,0.9648566795068662,1.049832172307912,1.000884811907432,611,rg60,0,0,0,103.14729943749036,heuristic,0.0,0,12,0.9999764139377098,0.9999424708099655,1.049832172307912,1.0143396411245016,0.9941759323472472,0.9974403430583774,1.010982275659738,1.0091496331911298,0.997440337241561,0.9954673459075337,0.9648566795068662,0.9804665482856413,1.0096848944293597,1.0167779775341363,0.9974503430644561,0.9761739821127786
215,1075,17.916666666666668,0.9966666666666667,0.08999999999999986,116.09999999999982,0.9640730603113665,1.0498302194262739,1.0005644970843925,611,rg60,0,0,0,104.6938702019236,heuristic,0.0,0,12,0.99997553680611,0.9999413553890911,1.0498302194262739,1.0140989940456537,0.993831808689861,0.9970810495493279,1.0108479840406972,1.0090063327745171,0.9970810436984658,0.9950916689431059,0.9640730603113665,0.9796862075293554,1.0094123318826622,1.0165546614628544,0.9970900179635235,0.9754296808374143
216,1080,18.0,1.0,0.08,103.2,0.9632894463591217,1.049828262263719,1.0002437826331723,611,rg60,0,0,0,106.25655210129543,heuristic,0.0,0,12,0.9999746574332439,0.9999402370128819,1.049828262263719,1.0138579512393544,0.9934871627912991,0.9967212818900925,1.0107139265616478,1.0088632708617586,0.9967212760051335,0.9947154913826131,0.9632894463591217,0.9789037140720352,1.0091393313134336,1.0163309627137467,0.9967292259550699,0.9746843242756078
217,1085,18.083333333333332,1.0,0.07333333333333343,94.60000000000012,0.9630845348328053,1.0498278148305042,1.0001724736930997,611,rg60,0,0,0,106.75319964544455,heuristic,0.0,0,12,0.9999744796282464,0.9999400185284607,1.0498278148305042,1.0138107536576215,0.9934201082345268,0.9966602981555389,1.0107374959072755,1.00888480134372,0.996660292262356,0.9946521816904542,0.9630845348328053,0.9786091699504902,1.0090904046751565,1.0162892729617499,0.9966675645708641,0.9744503878598256
218,1090,18.166666666666668,1.0,0.06666666666666657,85.99999999999987,0.9628797665256714,1.0498273665915139,1.000101114133284,611,rg60,0,0,0,107.25249030857668,heuristic,0.0,0,12,0.9999743014087104,0.9999397994993854,1.0498273665915139,1.0137635019542388,0.9933529794133694,0.9965992648144701,1.0107611858310313,1.0089064530388832,0.9965992589130551,0.9945888187354744,0.9628797665256714,0.9783140687387064,1.0090414215974934,1.0162475301426372,0.9966058566176192,0.9742162523102862
219,1095,18.25,1.0,0.06,77.39999999999999,0.9626752019689717,1.04982691762119,1.0000297186019131,611,rg60,0,0,0,107.75442041002664,heuristic,0.0,0,12,0.9999741228096025,0.9999395799706995,1.04982691762119,1.0137162040881111,0.9932857876329392,0.9965381965044644,1.0107849976365961,1.0089282272893823,0.9965381905948122,0.9945254188495393,0.9626752019689717,0.9780184396574748,1.008992392163509,1.0162057418521995,0.9965441167353055,0.9739819622558119
220,1100,18.333333333333332,1.0,0.05333333333333343,68.80000000000013,0.96247083757183,1.0498264679169982,0.9999582868260496,611,rg60,0,0,0,108.2589963238759,heuristic,0.0,0,12,0.9999739438297145,0.9999393599408378,1.0498264679169982,1.0136688598918457,0.9932185326754434,0.9964770930678867,1.0108089305112693,1.0089501232791251,0.9964770871499917,0.9944619818618515,0.96247083757183,0.9777222853600862,1.0089433161973387,1.0161639079291414,0.9964823447713992,0.9737475172620345
221,1105,18.416666666666668,1.0,0.04666666666666657,60.199999999999875,0.9622666756970846,1.0498260174738547,0.9998868181716278,611,rg60,0,0,0,108.76622567439146,heuristic,0.0,0,12,0.9999737644668955,0.999939139407112,1.0498260174738547,1.013621468784151,0.9931512138942158,0.9964159534977058,1.0108329851256221,1.0089721416833024,0.9964159475715628,0.9943985067559783,0.9622666756970846,0.9774256002034023,1.0088941929668596,1.016122027799095,0.9964205397239402,0.9735129156952632
222,1110,18.5,1.0,0.04,51.6,0.9620627164688902,1.0498255662946618,0.99981531303975,611,rg60,0,0,0,109.27610963039915,heuristic,0.0,0,12,0.9999735847221229,0.9999389183706565,1.0498255662946618,1.0135740311876684,0.9930838316693021,0.9963547786996539,1.0108571624219127,1.0089942834430474,0.9963547727652576,0.99433499443245,0.9620627164688902,0.9771283834461855,1.0088450230522175,1.0160801018888879,0.9963587025037083,0.9732781572693787
223,1115,18.583333333333332,0.9966666666666667,0.03333333333333343,43.00000000000013,0.9623347330796772,1.0498264060586735,0.9999579969088372,611,rg60,0,0,0,108.94767371946357,heuristic,0.0,0,12,0.9999740202442671,0.9999394914198253,1.0498264060586735,1.0136973063699142,0.9932611031512214,0.9965624236153606,1.0110503946846543,1.0091914237441304,0.9965624176945308,0.9945532462132148,0.9623347330796772,0.9771745110399408,1.008995972235821,1.0161997902693345,0.9965656889182641,0.9734390218025673
224,1120,18.666666666666668,0.9933333333333333,0.026666666666666575,34.399999999999885,0.9626071074210101,1.0498272457662392,1.0001007148748795,611,rg60,0,0,0,108.62135824288627,heuristic,0.0,0,12,0.9999744557104339,0.9999400643881775,1.0498272457662392,1.0138205919182688,0.9934383793772241,0.9967701013803446,1.0112437030067023,1.0093886426201184,0.996770095473086,0.9947715324471268,0.9626071074210101,0.977220429433736,1.0091469379174345,1.0163194879847606,0.9967727109098407,0.9735999522435668
225,1125,18.75,0.99,0.02,25.8,0.9628794536671555,1.049828084944011,1.0002433784030331,611,rg60,0,0,0,108.29717203932437,heuristic,0.0,0,12,0.9999748908936145,0.9999406369819951,1.049828084944011,1.0139438287119733,0.9936155797397587,0.996977709976823,1.011437000550245,1.0095858531602881,0.9969777040831307,0.9949897438387317,0.9628794536671555,0.977266150862777,1.0092978470872849,1.016439138345511,0.9969796664636764,0.9737607651415532
226,1130,18.833333333333332,0.9866666666666667,0.01333333333333343,17.200000000000124,0.9631517783912542,1.0498289235971228,1.0003859884275612,611,rg60,0,0,0,107.97510724440527,heuristic,0.0,0,12,0.9999753257959826,0.9999412092040051,1.0498289235971228,1.0140670171631962,0.9937927046912955,0.9971852500484051,1.0116302878669714,1.0097830559183896,0.997185244168274,0.9952078810534407,0.9631517783912542,0.9773116750529958,1.0094487002510049,1.0165587417585749,0.9971865562234384,0.9739214636566286
227,1135,18.916666666666668,0.9833333333333333,0.006666666666666571,8.599999999999877,0.963424080116224,1.0498297617243582,1.0005285447369856,611,rg60,0,0,0,107.6551648362535,heuristic,0.0,0,12,0.9999757604170658,0.9999417810536304,1.0498297617243582,1.0141901572305054,0.9939697542198039,0.9973927215454456,1.011823565142079,1.0099802510766303,0.9973927156788708,0.9954259440476002,0.963424080116224,0.9773570012020487,1.0095994973569313,1.0166782981779285,0.9973933801394264,0.9740820466632188
228,1140,19.0,0.98,0.0,0.0,0.963696356547385,1.0498305993240662,1.0006710470136455,611,rg60,0,0,0,107.33734661300723,heuristic,0.0,0,12,0.9999761947562039,0.9999423525300553,1.0498305993240662,1.0143132488607094,0.994146728300428,0.997600124416163,1.0120168326816805,1.0101774389376594,0.9976001185631395,0.9956439327738704,0.963696356547385,0.9774021280712044,1.0097502383420216,1.0167978075456736,0.9976001381598533,0.9742425124082139
229,1145,19.083333333333332,0.9750000000000001,0.0,0.0,0.9644081086135751,1.0498325332317837,1.0009917019454633,611,rg60,0,0,0,106.09519962297169,heuristic,0.0,0,12,0.9999771162155011,0.9999435417244712,1.0498325332317837,1.0145688225942018,0.9945130042589813,0.9980024636113057,1.0122693801581568,1.010438919937032,0.9980024577909504,0.9960656282804426,0.9644081086135751,0.9779180358552751,1.0100497996994775,1.0170397590621423,0.9980024773602092,0.9748351827339058
230,1150,19.166666666666668,0.9699999999999999,0.0,0.0,0.9651190490685582,1.049834464865957,1.0013120160642415,611,rg60,0,0,0,104.86156401009127,heuristic,0.0,0,12,0.9999780364719686,0.9999447293296719,1.049834464865957,1.0148241073630395,0.9948788887966952,0.9984043636839511,1.0125216831174857,1.0107001613885185,0.9984043578962257,0.9964868578082968,0.9651190490685582,0.97843351003122,1.0103490195802014,1.0172814339499772,0.9984043774380623,0.9754272162380369
231,1155,19.25,0.965,0.0,0.0,0.9658288784596282,1.0498363938668835,1.0016319209160849,611,rg60,0,0,0,103.6364243374768,heuristic,0.0,0,12,0.9999789553540307,0.9999459151239076,1.0498363938668835,1.015079059772465,0.99524432216629,0.998805748425661,1.012773688014268,1.0109611096736442,0.9988057426705187,0.996907538952414,0.9658288784596282,0.9789485298339489,1.0106478440183968,1.0175227906494022,0.9988057621849736,0.9760184554909237
232,1160,19.333333333333332,0.9600000000000001,0.0,0.0,0.9665384536359058,1.0498383213191465,1.0019516187899873,611,rg60,0,0,0,102.41974647327793,heuristic,0.0,0,12,0.999979873380988,0.9999470997788013,1.0498383213191465,1.0153338151328197,0.9956094897150778,0.9992068515386187,1.0130255828817778,1.0112219529491684,0.9992068458160359,0.9973279222951739,0.9665384536359058,0.9794631030259611,1.010946440040773,1.017763958770609,0.9992068653031291,0.9766093250558082
233,1165,19.416666666666668,0.9549999999999998,0.0,0.0,0.9672473476799558,1.0498402466824344,1.0022710088486657,611,rg60,0,0,0,101.21151689085484,heuristic,0.0,0,12,0.9999807902945616,0.9999482829604444,1.0498402466824344,1.0155883060772506,0.995974299171723,0.999607556457233,1.0132772739916212,1.011482597417833,0.9996075507671751,0.9977478828658256,0.9672473476799558,0.9799772254340662,1.0112447244466347,1.0180048737822338,0.999607570226936,0.9771996133227262
234,1170,19.5,0.95,0.0,0.0,0.9679555588497892,1.0498421699617033,1.0025900919249988,611,rg60,0,0,0,100.01171717985186,heuristic,0.0,0,12,0.9999817060973912,0.999949464672328,1.0498421699617033,1.0158425334091072,0.9963387516149805,1.0000078645221404,1.0135287611881352,1.0117430429138143,1.0000078588645727,0.9981674220874446,0.9679555588497892,0.9804909018127052,1.011542698222404,1.0182455364553602,1.000007878297031,0.9777893218310767
235,1175,19.583333333333332,0.9450000000000001,0.0,0.0,0.9686630950753662,1.0498440911659277,1.0029088695672432,611,rg60,0,0,0,98.82032282654038,heuristic,0.0,0,12,0.999982620793831,0.9999506449201009,1.0498440911659277,1.016096498125881,0.9967028483168475,1.000407777285344,1.0137800457812727,1.0120032907451026,1.000407771660231,0.9985865416080019,0.9686630950753662,0.9810041318175396,1.0118403625734442,1.0184859477551123,1.0004077910654174,0.978378454386471
236,1180,19.666666666666668,0.94,0.0,0.0,0.9693699522947167,1.049846010293899,1.0032273416597999,611,rg60,0,0,0,97.63732197010809,heuristic,0.0,0,12,0.9999835343840431,0.9999518237041971,1.049846010293899,1.0163502004044345,0.9970665897127348,1.000807294965552,1.014031127457785,1.0122633405888737,1.0008072893728597,0.9990052417196454,0.9693699522947167,0.9815169174245058,1.0121377176822357,1.018726107827719,1.0008073087508036,0.978967009972796
237,1185,19.75,0.935,0.0,0.0,0.9700761364819778,1.049847927357627,1.003545510123696,611,rg60,0,0,0,96.46268819551646,heuristic,0.0,0,12,0.9999844468735422,0.9999530010316731,1.049847927357627,1.0166036416526671,0.9974299774918958,1.0012064199154669,1.014282007485154,1.0125231937075108,1.0012064143551607,0.9994235248704859,0.9700761364819778,0.9820292609505523,1.0124347652949457,1.0189660180478757,1.0012064337058912,0.9795549927567104
238,1190,19.833333333333332,0.93,0.0,0.0,0.9707816499220653,1.0498498423615843,1.0038633757402482,611,rg60,0,0,0,95.29640302899611,heuristic,0.0,0,12,0.9999853582648099,0.9999541769058422,1.0498498423615843,1.0168568225225514,0.9977930125703879,1.0016051531417383,1.0145326865797681,1.0127828508119034,1.0016051476137837,0.9998413921514714,0.9707816499220653,0.9825411627558461,1.0127315061897184,1.0192056790362032,1.001605166937331,0.9801424040789645
239,1195,19.916666666666668,0.9249999999999999,0.0,0.0,0.971486494676755,1.0498517553085878,1.0041809390746463,611,rg60,0,0,0,94.13844943685922,heuristic,0.0,0,12,0.9999862685596739,0.9999553513292146,1.0498517553085878,1.0171097434714,0.9981556956647175,1.0020034952885206,1.0147831652292965,1.0130423123845989,1.0020034897928833,1.0002588442890774,0.971486494676755,0.983052622953785,1.0130279408923533,1.0194450912193507,1.0020035090892765,0.9807292450448496
240,1200,20.0,0.92,0.0,0.0,0.9721906745194779,1.0498536662049005,1.0044982013001587,611,rg60,0,0,0,92.98880644204495,heuristic,0.0,0,12,0.9999871777613517,0.999956524306017,1.0498536662049005,1.0173624052625436,0.9985180278048364,1.0024014475297378,1.015033443550002,1.013301578536499,1.0024014420663836,1.0006758825444317,0.9721906745194779,0.9835636446261468,1.0133240703185178,1.0196842553297452,1.002401461335652,0.981315519106298
241,1205,20.083333333333332,0.9133333333333334,0.0,0.0,0.9731288619688956,1.0498562112834646,1.0049208247566663,611,rg60,0,0,0,91.46883975633641,heuristic,0.0,0,12,0.9999883885241759,0.9999580862762226,1.0498562112834646,1.017698935485518,0.9990006611377377,1.0029315321663008,1.0153669073146374,1.0136470337436727,1.0029315267459469,1.001231384210323,0.9731288619688956,0.9842443276389965,1.01371849763897,1.0200028037471942,1.0029315459790864,0.982096492245518
242,1210,20.166666666666668,0.9066666666666666,0.0,0.0,0.9740655485807876,1.0498587523319953,1.0053428405948046,611,rg60,0,0,0,89.96357244719738,heuristic,0.0,0,12,0.9999895971609153,0.9999596454389442,1.0498587523319953,1.0180349575200018,0.9994826052879998,1.003460841153568,1.0156999462296121,1.0139920727499199,1.003460835776145,1.0017860615827374,0.9740655485807876,0.984924237148702,1.0141123235736778,1.0203208657055804,1.0034608549732151,0.9828763043030738
243,1215,20.25,0.9,0.0,0.0,0.9750010642126803,1.0498612897681443,1.0057643267676086,611,rg60,0,0,0,88.47295837514886,heuristic,0.0,0,12,0.9999908038719144,0.9999612020534058,1.0498612897681443,1.0183705236251008,0.9999639320303634,1.0039894646237295,1.0160326329563116,1.0143367682522686,1.0039894592891772,1.0023400113543357,0.9750010642126803,0.9856033755232175,1.0145056125927165,1.020638491237934,1.0039894784502297,0.9836551184402078
244,1220,20.333333333333332,0.8933333333333334,0.0,0.0,0.975935416206122,1.0498638236097673,1.006185286209807,611,rg60,0,0,0,86.99694784434351,heuristic,0.0,0,12,0.999992008665885,0.9999627561309176,1.0498638236097673,1.0187056360912223,1.000444644277701,1.004517406330256,1.0163649693163648,1.014681122058315,1.0045174010385147,1.0028932374796273,0.975935416206122,0.9862817472834102,1.0148983675056578,1.0209556825611033,1.0045174201636007,0.9844329406384507
245,1225,20.416666666666668,0.8866666666666666,0.0,0.0,0.9768686086199797,1.0498663538666195,1.0066057207055998,611,rg60,0,0,0,85.5354989608817,heuristic,0.0,0,12,0.9999932115483073,0.999964307678812,1.0498663538666195,1.019040296347555,1.0009247440617768,1.0050446684642258,1.0166969561551724,1.0150251349993997,1.0050446632152361,1.0034457423394676,0.9768686086199797,0.9869593559195772,1.0152905900138542,1.0212724410332565,1.0050446823044064,0.9852097747219504
246,1230,20.5,0.88,0.0,0.0,0.9778006452096145,1.0498688805518313,1.007025632382529,611,rg60,0,0,0,84.08856786139545,heuristic,0.0,0,12,0.9999944125259584,0.9999658567059972,1.0498688805518313,1.0193745062684114,1.0014042338622917,1.005571254072778,1.0170285952369023,1.0153688088246986,1.0055712488664807,1.0039975291713816,0.9778006452096145,0.987636204097563,1.0156822824013423,1.0215887684566718,1.0055712679197863,0.9859856239487581
247,1235,20.583333333333332,0.8750000000000001,0.0,0.0,0.9784986528397637,1.04987077289893,1.0073401627163823,611,rg60,0,0,0,83.01287498210704,heuristic,0.0,0,12,0.9999953118558359,0.9999670166242143,1.04987077289893,1.0196248280398041,1.0017633959670693,1.0059656795402665,1.017277037874344,1.0156262831434857,1.0059656743659424,1.0044108233317373,0.9784986528397637,0.9881433472830183,1.0159756541457723,1.0218256926956146,1.0059656933923893,0.9865667394639321
248,1240,20.666666666666668,0.8699999999999999,0.0,0.0,0.979196290422517,1.0498726635873756,1.007654464353998,611,rg60,0,0,0,81.94529905834803,heuristic,0.0,0,12,0.9999962102818034,0.9999681753411226,1.0498726635873756,1.0198749401376164,1.0021222747277572,1.006359799772712,1.017525346319538,1.0158836281607004,1.0063597946303362,1.0048237943341263,0.979196290422517,0.9886500621803714,1.0162687815702356,1.022062416271707,1.0063598136299454,0.9871474382961026
249,1245,20.75,0.865,0.0,0.0,0.9798932812581724,1.0498745522803759,1.0079684742871797,611,rg60,0,0,0,80.88583201894804,heuristic,0.0,0,12,0.9999971076439129,0.9999693326502497,1.0498745522803759,1.0201248009923702,1.0024808132704857,1.0067535427064203,1.0177734604354036,1.0161407836880383,1.0067535375959593,1.005236364949744,0.9798932812581724,0.9891563544355607,1.0165616132859727,1.0222988993557007,1.0067535565687595,0.9877275874777487
250,1250,20.833333333333332,0.8600000000000001,0.0,0.0,0.9805896358752162,1.0498764389882016,1.0082821943074398,611,rg60,0,0,0,79.83444911924255,heuristic,0.0,0,12,0.9999980039469819,0.9999704885577966,1.0498764389882016,1.0203744116466666,1.0028390128917812,1.0071469099593113,1.0180213817061865,1.0163977512096118,1.0071469048807324,1.0056485368878405,0.9805896358752162,0.9896622231793236,1.0168541505548874,1.0225351429603566,1.0071469238267514,0.9883071918473905
251,1255,20.916666666666668,0.8549999999999999,0.0,0.0,0.981285349726592,1.049878323713159,1.0085956248206043,611,rg60,0,0,0,78.79113611220892,heuristic,0.0,0,12,0.9999988991925166,0.9999716430658282,1.049878323713159,1.0206237726612635,1.0031968744007214,1.0075399024710585,1.018269109489218,1.0166545300717673,1.0075398974243286,1.0060603111580688,0.981285349726592,0.9901676738485528,1.0171463940615144,1.0227711476173422,1.007539916343595,0.988886251884141
252,1260,21.0,0.85,0.0,0.0,0.9819804310626064,1.049880206463315,1.0089087672172525,611,rg60,0,0,0,77.75587109915321,heuristic,0.0,0,12,0.999999793384427,0.9999727961794188,1.049880206463315,1.0208728849091262,1.0035543989180926,1.0079325215858395,1.018516645267616,1.0169111217564875,1.0079325165709263,1.0064716891907783,0.9819804310626064,0.9906727047983613,1.0174383448563138,1.0230069141702045,1.0079325354634674,0.9894647708990619
253,1265,21.083333333333332,0.8450000000000001,0.0,0.0,0.9826748787009308,1.0498820872388988,1.0092216215874732,611,rg60,0,0,0,76.72864115006605,heuristic,0.0,0,12,1.0000006865234368,0.9999739478996905,1.0498820872388988,1.0211217486446877,1.0039115869353303,1.0083247676319982,1.0187639893236198,1.0171675265393998,1.0083247626488694,1.0068826713846988,0.9826748787009308,0.9911773160311821,1.0177300032162202,1.0232424428450753,1.0083247815147134,0.9900427483208204
254,1270,21.166666666666668,0.8399999999999999,0.0,0.0,0.9833686928812697,1.04988396604829,1.0095341892629146,611,rg60,0,0,0,75.7094260738051,heuristic,0.0,0,12,1.0000015786134757,0.9999750982316947,1.04988396604829,1.0213703649916426,1.0042684398303348,1.0087166425363094,1.0190111418634071,1.0174237446179273,1.0087166375849328,1.007293259744874,0.9833686928812697,0.9916815126889134,1.0180213705434527,1.0234777347358222,1.008716656424107,0.9906201868701806
255,1275,21.25,0.835,0.0,0.0,0.9840618771522552,1.0498858428933366,1.0098464706561496,611,rg60,0,0,0,74.69821046349983,heuristic,0.0,0,12,1.0000024696559555,0.9999762471774208,1.0498858428933366,1.0216187342466754,1.004624958134203,1.009108146636429,1.0192581037196269,1.0176797768217996,1.0091081417167722,1.007703454684459,0.9840618771522552,0.9921852926122017,1.018312447154855,1.0237127901111656,1.0091081605293042,0.9911970872519337
256,1280,21.333333333333332,0.8300000000000001,0.0,0.0,0.984754435604524,1.0498877177855659,1.0101584676666218,611,rg60,0,0,0,73.69497059372205,heuristic,0.0,0,12,1.0000033596560767,0.9999773947434907,1.0498877177855659,1.0218668577602583,1.0049811434535476,1.0094992822243332,1.0195048752802174,1.0179356235322445,1.0094992773363638,1.0081132585791255,0.984754435604524,0.9926886612812477,1.0186032347354204,1.0239476102918257,1.0094992961222815,0.9917734542794256
257,1285,21.416666666666668,0.8249999999999998,0.0,0.0,0.9854463674045181,1.0498895907212749,1.010470179752979,611,rg60,0,0,0,72.6996971212924,heuristic,0.0,0,12,1.0000042486130187,0.9999785409291402,1.0498895907212749,1.0221147353514068,1.0053369958299319,1.0098900488179836,1.0197514573056923,1.0181912855055026,1.0098900439616696,1.0085226710127604,0.9854463674045181,0.9931916144080524,1.0188937329961398,1.0241821950697167,1.0098900627210003,0.9923492853998539
258,1290,21.5,0.82,0.0,0.0,0.9861376754320829,1.049891461709309,1.0107816084500876,611,rg60,0,0,0,71.71236871408232,heuristic,0.0,0,12,1.00000513653092,0.9999796857396847,1.049891461709309,1.0223623680814071,1.0056925165740842,1.0102804481817322,1.0199978497126339,1.0184467626512514,1.0102804433570416,1.0089316938295518,0.9861376754320829,0.993694157666203,1.0191839432494418,1.0244165454773253,1.010280462089813,0.9929245849189203
259,1295,21.583333333333332,0.8133333333333334,0.0,0.0,0.9870586530356225,1.049893953580885,1.011196452598154,611,rg60,0,0,0,70.40825451589262,heuristic,0.0,0,12,1.0000063189244692,0.9999812101687855,1.049893953580885,1.0226921953369377,1.0061660709611582,1.0108004633723022,1.0203261238461783,1.0187871572448532,1.0108004585897326,1.009476509300674,0.9870586530356225,0.9943635706242552,1.019570480781803,1.0247286779892117,1.0108004772871282,0.9936909205264683
260,1300,21.666666666666668,0.8066666666666665,0.0,0.0,0.9879783252136747,1.0498964417632708,1.011610749985748,611,rg60,0,0,0,69.11819616779022,heuristic,0.0,0,12,1.000007499363999,0.9999827320155834,1.0498964417632708,1.0230215594506114,1.0066389975372505,1.0113197770199227,1.0206540181188182,1.0191271804403483,1.0113197722794116,1.010020579908362,0.9879783252136747,0.9950322662412316,1.0199564718068193,1.0250403671868369,1.0113197909414853,0.9944562204843455
261,1305,21.75,0.8,0.0,0.0,0.9888969041763,1.049898926515451,1.0120245490804243,611,rg60,0,0,0,67.84214967427545,heuristic,0.0,0,12,1.0000086779732784,0.9999842514400902,1.049898926515451,1.0233504926751282,1.0071113405185415,1.0118384447950808,1.0209815795879877,1.0194668793161876,1.0118384400965725,1.0105639653360692,0.9888969041763,0.9957002381876184,1.0203419561484377,1.0253516439613939,1.011838458723372,0.9952205858352784
262,1310,21.833333333333332,0.7933333333333334,0.0,0.0,0.9898143917012008,1.049901407845638,1.0124378513839425,611,rg60,0,0,0,66.58007769175465,heuristic,0.0,0,12,1.0000098547570266,0.9999857684486445,1.049901407845638,1.0236789962886428,1.0075831017348253,1.0123564686696702,1.0213088087173823,1.0198062543214945,1.0123564640131086,1.0111066677250615,0.9898143917012008,0.9963674907828636,1.0207269353294326,1.0256625095259644,1.012356482604682,0.9959840196774413
263,1315,21.916666666666668,0.7866666666666666,0.0,0.0,0.9907307938096355,1.0499038857689544,1.0128506594401652,611,rg60,0,0,0,65.33193675259791,heuristic,0.0,0,12,1.000011029722683,0.9999872830509218,1.0499038857689544,1.0240070722417507,1.0080542836959185,1.0128738518234262,1.021635706740828,1.0201453066767785,1.0128738472087555,1.0116486904322504,0.9907307938096355,0.9970340290320956,1.0211114117362998,1.0259729657651788,1.0128738657651501,0.9967465275720166
264,1320,22.0,0.78,0.0,0.0,0.9847254778563005,1.0478230115210685,1.0109763089951054,611,rg60,0,0,0,64.39176550491432,heuristic,0.0,0,12,1.0000120617999808,0.9999886032000221,1.0478230115210685,1.022160027125046,1.0063179529312838,1.0111470367197921,1.0186776395266604,1.0172033829509761,1.0111470321366471,1.0099361653139178,0.9847254778563005,0.997815119237978,1.0192981414878537,1.0241119622395876,1.0111470506355211,0.9941102792390506
265,1325,22.083333333333332,0.7700000000000001,0.0,0.0,0.9861028209038084,1.0478267084528614,1.0115953154141952,611,rg60,0,0,0,62.55721481924853,heuristic,0.0,0,12,1.0000138181354095,0.999990867061348,1.0478267084528614,1.0226517851782793,1.0070243563296584,1.0119227152797583,1.0191687534834548,1.0177127079201835,1.0119227107594269,1.0107487956966732,0.9861028209038084,0.9988111074979572,1.0198744711437349,1.0245772958237043,1.0119227292055453,0.9952534037553209
266,1330,22.166666666666668,0.7599999999999999,0.0,0.0,0.9874514286727405,1.0457471565360519,1.0103639828884725,611,rg60,0,0,0,61.0066512911542,heuristic,0.0,0,12,1.0000154833324106,0.9999930068075998,1.0457471565360519,1.020987023354481,1.0055341889913185,1.0104932640787474,1.0196972333908025,1.0182595209117933,1.010493259607754,1.00934418080213,0.9874514286727405,0.9931191185162619,1.0182807092264394,1.0228911746903846,1.0104932779870515,0.9930236993095938
267,1335,22.25,0.75,0.0,0.0,0.988824892220619,1.0457508302342575,1.0109819314825108,611,rg60,0,0,0,59.22633032902479,heuristic,0.0,0,12,1.000017231621523,0.9999952600515222,1.0457508302342575,1.0214778218452052,1.0062395678158544,1.0112675476361472,1.0201865149061076,1.0187670485256568,1.011267543227933,1.010155381188566,0.988824892220619,0.9941165670651096,1.0188558842257218,1.0233555541391741,1.011267561554488,0.994165697462289
268,1340,22.333333333333332,0.7400000000000001,0.0,0.0,0.990196073341456,1.0457544965564811,1.0115988120504722,611,rg60,0,0,0,57.47709096245695,heuristic,0.0,0,12,1.0000189759441265,0.9999975080425614,1.0457544965564811,1.0219676852153434,1.0069436820802597,1.0120404383022115,1.0206750656761046,1.0192738642659653,1.0120404339566589,1.0109651057584743,0.990196073341456,0.9951124825355261,1.0194299619711942,1.0238190383588828,1.0120404522305717,0.9953057285717379
269,1345,22.416666666666668,0.7299999999999999,0.0,0.0,0.9915648489103454,1.0457581553495088,1.0122145941187097,611,rg60,0,0,0,55.75880753792955,heuristic,0.0,0,12,1.0000207162303705,0.9999997506915538,1.0457581553495088,1.0224565970646635,1.0076465075644465,1.0128119054729148,1.0211628830429142,1.019779965398293,1.0128119011899004,1.011773320409943,0.9915648489103454,0.9961068011497397,1.02000292179901,1.0242816118489175,1.0128119194112766,0.996443700365558
270,1350,22.5,0.72,0.0,0.0,0.9929312343384785,1.0457618066539676,1.0128292846031135,611,rg60,0,0,0,54.07134682042028,heuristic,0.0,0,12,1.000022452501138,1.0000019880258997,1.0457618066539676,1.0229445629756044,1.0083480516733196,1.0135819581180374,1.0216499711634324,1.0202853560358693,1.0135819538974382,1.0125800346813056,0.9929312343384785,0.9970995345399974,1.0205747704880774,1.024743279975978,1.013581972066383,0.9975796265148872
271,1355,22.583333333333332,0.7100000000000001,0.0,0.0,0.9942952431540043,1.0457654505050662,1.013442889699927,611,rg60,0,0,0,52.41458056476819,heuristic,0.0,0,12,1.0000241847751512,1.000004220070345,1.0457654505050662,1.023431587910783,1.009048321167427,1.0143506040673953,1.0221363331815843,1.0207900392792126,1.0143505999090903,1.0133852569601243,0.9942952431540043,0.9980906947362342,1.021145514017588,1.025204047490197,1.0143506180257071,0.9987135199489205
272,1360,22.666666666666668,0.6999999999999998,0.0,0.0,0.9956568953954046,1.045769086936475,1.014055415289357,611,rg60,0,0,0,50.78838192293595,heuristic,0.0,0,12,1.0000259130705518,1.000006446848939,1.045769086936475,1.02391767652387,1.0097473224720759,1.0151178505165088,1.0226219743461011,1.0212940203404053,1.0151178464203763,1.0141889949974388,0.9956568953954046,0.9990802836988584,1.021715157951574,1.025663918834807,1.0151178644847694,0.9998453917915551
273,1365,22.75,0.69,0.0,0.0,0.9970162035945378,1.0457727159876262,1.0146668682415805,611,rg60,0,0,0,49.192621558255,heuristic,0.0,0,12,1.0000276374075872,1.000008668388241,1.0457727159876262,1.0244028342358218,1.010445062784359,1.0158837061893133,1.0231068970963675,1.0217973016133017,1.0158837021552334,1.0149912580664195,0.9970162035945378,1.0000683188840733,1.0222837088771486,1.0261228992213483,1.015883720167505,1.0009752571964037
274,1370,22.833333333333332,0.6800000000000002,0.0,0.0,0.9983731767589146,1.04577633768898,1.0152772538155266,611,rg60,0,0,0,47.627178839350776,heuristic,0.0,0,12,1.0000293578029462,1.0000108847104443,1.04577633768898,1.0248870656050648,1.0111415484059294,1.0166481782580503,1.0235911048223107,1.022299886444167,1.0166481742859033,1.0157920538737992,0.9983731767589146,1.0010548094714657,1.0228511722718672,1.026580993001452,1.0166481922461559,1.0021031254009767
275,1375,22.916666666666668,0.6699999999999999,0.0,0.0,0.9928710131853655,1.043696511488487,1.0136144427870746,611,rg60,0,0,0,46.29825082863397,heuristic,0.0,0,12,1.0000309326322092,1.0000129035821137,1.043696511488487,1.0232064701425845,1.009645594782244,1.0151853447810766,1.0208087291735812,1.019539345322571,1.0151853408620701,1.0143563731514385,0.9928710131853655,1.0021406464012539,1.0212333551568376,1.0248773779731495,1.0151853587465411,0.9998557872116702
276,1380,23.0,0.66,0.0,0.0,0.9942292780262169,1.0437001098135743,1.0142240572443804,611,rg60,0,0,0,44.78545537282569,heuristic,0.0,0,12,1.0000326449407988,1.0000151092504432,1.0437001098135743,1.0236898617030208,1.0103410621141353,1.0159487005737313,1.0212932558675043,1.0200422366950792,1.015948696716576,1.0151560022158421,0.9942292780262169,1.0031227401309428,1.0217998660568448,1.025334656976205,1.0159487145490902,1.000981980280081
277,1385,23.083333333333332,0.6500000000000001,0.0,0.0,0.9955702244903821,1.0416203716759471,1.0129949970638852,611,rg60,0,0,0,43.47921072603012,heuristic,0.0,0,12,1.0000342663682924,1.000017191502887,1.0416203716759471,1.022026327483604,1.0088557449309352,1.0145218022106874,1.0218119919232225,1.020579433266027,1.014521798404076,1.013754677116504,0.9955702244903821,0.997461938513243,1.0202073087834782,1.0236493003396683,1.0145218161685532,0.9987657598446562
278,1390,23.166666666666668,0.6399999999999999,0.0,0.0,0.9969250142811056,1.0416239473627389,1.0136036124484438,611,rg60,0,0,0,42.01988779584953,heuristic,0.0,0,12,1.0000359708004083,1.000019386777153,1.0416239473627389,1.022508791304784,1.0095502287866953,1.0152838281393455,1.0222948039000936,1.0210806445149054,1.0152838243945548,1.0145529452417168,0.9969250142811056,0.9984452849614159,1.0207727075811717,1.02410565585233,1.0152838421070856,0.9998909231695982
279,1395,23.25,0.63,0.0,0.0,0.9982775674787323,1.0416275159053254,1.0142111886663923,611,rg60,0,0,0,40.59055209903828,heuristic,0.0,0,12,1.0000376713772678,1.0000215769471401,1.0416275159053254,1.022990347355681,1.0102434839165493,1.0160445033087078,1.0227769149465573,1.021581173217848,1.0160444996256224,1.0153497817735682,0.9982775674787323,0.999427123929392,1.0213370421084067,1.0245611424605958,1.0160445172863048,1.0010141570245796
280,1400,23.333333333333332,0.6200000000000001,0.0,0.0,0.999627835527972,1.041631077254797,1.0148177153744893,611,rg60,0,0,0,39.191082468652276,heuristic,0.0,0,12,1.0000393680777782,1.000023761986354,1.041631077254797,1.0234709907488246,1.0109355028185218,1.016803817712549,1.0232583238633193,1.0220810181216746,1.0168038140910516,1.0161451754017732,0.999627835527972,1.0004074380019257,1.021900306022083,1.0250157555735349,1.016803831699986,1.0021354290896842
281,1405,23.416666666666668,0.6099999999999999,0.0,0.0,1.0000259419186435,1.0416346314456477,1.0154231983808484,650,rg60,0,0,0,37.821359379010666,heuristic,0.0,0,12,1.000041060920051,1.0000259419186435,1.0416346314456477,1.023950726477346,1.0116262921804804,1.0175617793692562,1.0237390347302457,1.0225801832640837,1.0175617758092306,1.0169391346639758,1.0009758289968882,1.00138623626272,1.0224625053761918,1.0254694999830072,1.0175617933665164,1.0032547493292912
282,1410,23.5,0.6,0.0,0.0,1.0000281167659413,1.041638178508028,1.0160276432608717,650,rg60,0,0,0,36.481264776411116,heuristic,0.0,0,12,1.0000427499205957,1.0000281167659413,1.041638178508028,1.0244295587094754,1.0123158578408296,1.0183183946381995,1.0242190509275977,1.0230786719888993,1.018318391139529,1.017731666436173,1.0023215662801157,1.0023635252480467,1.0230236451287515,1.0259223796597137,1.0183184086452657,1.0043721303367819
283,1415,23.583333333333332,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250128,650,rg60,0,0,0,36.48126474188932,heuristic,0.0,0,12,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.0244295604236946,1.0123158601180586,1.0183183976408856,1.0242190544944711,1.0230786755576324,1.0183183941422154,1.0177316696247714,1.0023215794098463,1.0023635214655429,1.023023647268361,1.0259223813129388,1.0183184116479522,1.004372134871605
284,1420,23.666666666666668,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,heuristic,0.0,0,12,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
285,1425,23.75,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,heuristic,0.0,0,12,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
286,1430,23.833333333333332,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,heuristic,0.0,0,12,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
287,1435,23.916666666666668,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,heuristic,0.0,0,12,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
