step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,optimization_status,sensitivity_cache_hit,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
99,495,8.25,0.91,0.53,683.7,0.9833178820712619,1.043640730307288,1.0046313044674213,611,rg60,0,0,0,61.96586960473189,optimization,0,0,0,no action needed,False,1.0000014574766372,0.9999740187685777,1.043640730307288,1.0149173439521866,0.9976917430833652,1.001158134901358,1.0106818657802177,1.0091368625481043,1.0011581300936134,0.9996073247240725,0.9833178820712619,0.9933298285882167,1.0110332521492758,1.0167907944693892,1.0012195727121018,0.9904419298530742
100,500,8.333333333333334,0.9133333333333334,0.5466666666666667,705.2,0.9833970353755311,1.0436404709903877,1.0045944818247177,611,rg60,0,0,0,61.875273930203946,optimization,0,0,0,no action needed,False,1.0000012414598423,0.9999737113921987,1.0436404709903877,1.0148610283434008,0.9976098898066179,1.001041489306264,1.010473739551223,1.008927960684453,1.0010414844970272,0.9994835304435896,0.9833970353755311,0.9936540803302446,1.0109522863815295,1.016729625937043,1.0011051497037815,0.9906189849923486
101,505,8.416666666666666,0.9166666666666666,0.5633333333333331,726.6999999999997,0.983477190470811,1.0436402092769264,1.0045576115024923,611,rg60,0,0,0,61.79339149741849,optimization,0,0,0,no action needed,False,1.0000010241859654,0.9999734023613528,1.0436402092769264,1.0148046152843355,0.9975278823538639,1.0009248270756723,1.0102661244858608,1.0087195751278641,1.0009248222649383,0.9993597160666035,0.983477190470811,0.9939764532043698,1.0108712353037694,1.0166683570310726,1.0009907274839736,0.9907956220624995
102,510,8.5,0.92,0.58,748.1999999999999,0.9835583457037693,1.043639945175957,1.0045206945809206,611,rg60,0,0,0,61.72020176390694,optimization,0,0,0,no action needed,False,1.0000008056592093,0.999973091681416,1.043639945175957,1.0147481054744854,0.9974457216086612,1.0008081491296164,1.0100590183178717,1.008511703611016,1.0008081443173804,0.9992358825363757,0.9835583457037693,0.9942969590056466,1.010790099712099,1.0166069884347113,1.0008763069519433,0.9909718459745733
103,515,8.583333333333334,0.9216666666666667,0.5933333333333334,765.4000000000001,0.9837644057538708,1.0436400976862632,1.004553470527558,611,rg60,0,0,0,61.489227819567155,optimization,0,0,0,no action needed,False,1.0000008043371929,0.9999730667500609,1.0436400976862632,1.0147522236293185,0.9974510101429638,1.0007930862252576,1.009944309481844,1.008398183392924,1.0007930814181396,0.9992188630353583,0.9837644057538708,0.9946487356598266,1.0107831059528796,1.0166045487346453,1.000863065445128,0.9912269407952572
104,520,8.666666666666666,0.9233333333333333,0.6066666666666666,782.5999999999999,0.9839711974089317,1.0436402484716956,1.0045862151826679,611,rg60,0,0,0,61.264749487579955,optimization,0,0,0,no action needed,False,1.0000008021097069,0.999973040626824,1.0436402484716956,1.0147562703838695,0.9974561945429344,1.000778017168228,1.009829988438446,1.0082850535975636,1.0007780123662233,0.9992018364204066,0.9839711974089317,0.994999134754506,1.0107760511024806,1.0166020356474497,1.0008498289523349,0.9914817309310828
105,525,8.75,0.925,0.62,799.8,0.9841786658638054,1.0436403974656276,1.0046189151899343,611,rg60,0,0,0,61.04675240217018,optimization,0,0,0,no action needed,False,1.000000798944412,0.9999730132698286,1.0436403974656276,1.014760236582276,0.997461262055466,1.0007629261872308,1.009716040722477,1.008172299766803,1.0007629213903342,0.999184785894521,0.9841786658638054,0.9953481586044475,1.0107689239200301,1.016599440433418,1.000836581687725,0.9917361902505473
106,530,8.833333333333334,0.9266666666666667,0.6333333333333334,817.0000000000001,0.9843868081420244,1.043640544670408,1.0046515708485053,611,rg60,0,0,0,60.83522551924109,optimization,0,0,0,no action needed,False,1.0000007948426646,0.9999729846808907,1.043640544670408,1.0147641223186878,0.9974662129217,1.0007478132127832,1.009602463804629,1.0080599193679118,1.0007478084209886,0.9991677114038181,0.9843868081420244,0.9956958166771449,1.0107617244530849,1.0165967631708173,1.0008233235695674,0.9919903219189656
107,535,8.916666666666666,0.9283333333333333,0.6466666666666666,834.1999999999999,0.9845956208106967,1.0436406900910562,1.0046841822172363,611,rg60,0,0,0,60.63015477207655,optimization,0,0,0,no action needed,False,1.0000007898069592,0.9999729548632583,1.0436406900910562,1.014767928083123,0.9974710477856553,1.0007326788583433,1.0094892581156036,1.0079479128285533,1.0007326740716456,0.9991506135780192,0.9845956208106967,0.9960421094599948,1.0107544532456878,1.0165940043333885,1.0008100551930708,0.9922441243507254
108,540,9.0,0.93,0.66,851.4000000000001,0.9848051041375429,1.0436408337289003,1.0047167494943903,611,rg60,0,0,0,60.4315294016328,optimization,0,0,0,no action needed,False,1.0000007838382858,0.9999729238183154,1.0436408337289003,1.014771653775499,0.9974757666890945,1.000717522656932,1.009376421709309,1.0078362782030386,1.0007175178753254,0.999133491967775,0.9848051041375429,0.9963870429536997,1.0107471100840895,1.0165911638048406,1.0007967760800396,0.9924976005875584
109,545,9.083333333333334,0.9316666666666668,0.67,864.3000000000001,0.9849041354141991,1.0436407884204864,1.0047152032175133,611,rg60,0,0,0,60.35968467409931,optimization,0,0,0,no action needed,False,1.0000007063062513,0.9999728063571464,1.0436407884204864,1.014753849955499,0.9974496343289009,1.000673554437348,1.0092709004447733,1.0077309117209126,1.0006735496569272,0.9990864785958632,0.9849041354141991,0.9966048001346616,1.0107174368798704,1.0165695452936045,1.000754221665822,0.9926399318679471
110,550,9.166666666666666,0.9333333333333333,0.6799999999999999,877.1999999999999,0.9850035029054279,1.0436407421763818,1.0047136321077472,611,rg60,0,0,0,60.291116274017426,optimization,0,0,0,no action needed,False,1.000000628285031,0.9999726882525749,1.0436407421763818,1.0147360046473477,0.9974234395888592,1.0006295728751375,1.0091655662501506,1.007625733942621,1.0006295680958999,0.9990394502631862,0.9850035029054279,0.9968218566921262,1.0106877258452016,1.0165478843570666,1.00071166013474,0.9927820894122062
111,555,9.25,0.935,0.69,890.0999999999999,0.9851032352934632,1.0436406950303014,1.0047120428989758,611,rg60,0,0,0,60.22582032380372,optimization,0,0,0,no action needed,False,1.0000005497911308,0.9999725695260219,1.0436406950303014,1.0147181220807395,0.9973971881608339,1.0005855854266585,1.0090604244697974,1.007520750233973,1.0005855806486015,0.9989924150385651,0.9851032352934632,0.9970382154956905,1.0106579822727493,1.0165261850746365,1.0006690989355116,0.9929240889049373
112,560,9.333333333333334,0.9366666666666666,0.7000000000000001,903.0000000000001,0.9852033315753483,1.0436406469823716,1.00471043525661,611,rg60,0,0,0,60.163792805858535,optimization,0,0,0,no action needed,False,1.0000004708248171,0.9999724501778956,1.0436406469823716,1.0147002022336498,0.9973708800685719,1.0005415919250393,1.0089554757761827,1.00741596126805,1.000541587148161,0.9989453727587555,0.9852033315753483,0.9972538736273472,1.0106282060956,1.0165044474196525,1.0006265378940131,0.9930659283303087
113,565,9.416666666666666,0.9383333333333332,0.71,915.9,0.9853037895529904,1.0436405980333763,1.0047088093593537,611,rg60,0,0,0,60.10503076642838,optimization,0,0,0,no action needed,False,1.0000003913864994,0.9999723302087323,1.0436405980333763,1.0146822451549882,0.997344515405899,1.0004975924138562,1.0088507186786817,1.007311365551796,1.000497587638155,0.9988983234708116,0.9853037895529904,0.9974688369202852,1.0105983973613244,1.0164826714364734,1.0005839770509712,0.9932076094848172
114,570,9.5,0.94,0.72,928.8,0.9854046072588093,1.0436405481854962,1.0047071654654731,611,rg60,0,0,0,60.049529898813354,optimization,0,0,0,no action needed,False,1.0000003114771545,0.9999722096197686,1.0436405481854962,1.0146642510666302,0.9973180944426931,1.000453587246484,1.0087461523685808,1.0072069622740476,1.000453582471958,0.9988512675327336,0.9854046072588093,0.9976831095976507,1.010568556338379,1.0164608573422071,1.000541416755648,0.9933491334693301
115,575,9.583333333333334,0.94,0.725,935.25,0.9855722729605884,1.0436408262100223,1.0047581994108743,611,rg60,0,0,0,59.87879469614286,optimization,0,0,0,no action needed,False,1.000000416001327,0.9999723355339385,1.0436408262100223,1.0146962999967755,0.9973640220374754,1.0004967380352172,1.008736295482516,1.0071986830012447,1.0004967332665327,0.9988960330415728,0.9855722729605884,0.997869779748092,1.0106018309903309,1.0164887743664914,1.0005852949463274,0.9935148549555353
116,580,9.666666666666666,0.94,0.73,941.6999999999999,0.9857400614646652,1.0436411039325717,1.004809226980866,611,rg60,0,0,0,59.70936900147778,optimization,0,0,0,no action needed,False,1.0000005203653577,0.999972461236864,1.0436411039325717,1.0147283350700427,0.9974099318585967,1.0005398867735167,1.0087265082126708,1.0071904736547599,1.0005398820106721,0.9989407965005164,0.9857400614646652,0.998056207355822,1.0106350935409543,1.0165166772444019,1.0006291726407306,0.9936805198317122
117,585,9.75,0.94,0.735,948.15,0.9859079328750472,1.0436413812991383,1.004860238120345,611,rg60,0,0,0,59.54125064556218,optimization,0,0,0,no action needed,False,1.0000006245426818,0.9999725866940393,1.0436413812991383,1.0147603488921224,0.9974558133247039,1.000583021172296,1.0087167781039617,1.0071823218000382,1.0005830164152894,0.9989855448456296,0.9859079328750472,0.9982423975324504,1.0106683350753813,1.016544558958192,1.0006730375518647,0.9938461108426861
118,590,9.833333333333334,0.94,0.74,954.6,0.9860758919038927,1.0436416583089396,1.0049112329370957,611,rg60,0,0,0,59.37443876848214,optimization,0,0,0,no action needed,False,1.0000007285330608,0.9999727119051999,1.0436416583089396,1.014792341228608,0.9975016662115627,1.0006261407344048,1.0087071051312155,1.007174227416721,1.0006261359832338,0.9990302775857267,0.9860758919038927,0.9984283487541442,1.010701555273459,1.016572419270837,1.0007168891842946,0.9940116295682302
119,595,9.916666666666666,0.94,0.745,961.05,0.9862439324701333,1.043641934961783,1.0049622111538106,611,rg60,0,0,0,59.208933380450624,optimization,0,0,0,no action needed,False,1.0000008323364282,0.9999728368702662,1.043641934961783,1.0148243122005476,0.997547490655951,1.0006692457092974,1.0086974887848412,1.0071661899893702,1.0006692409639604,0.9990749949658434,0.9862439324701333,0.9986140638050313,1.010734754296276,1.0166002583028515,1.000760727784024,0.9941770743643641
120,600,10.0,0.94,0.75,967.5,0.9864120570545174,1.0436422112585513,1.0050131728825424,611,rg60,0,0,0,59.044732353686726,optimization,0,0,0,no action needed,False,1.0000009359532074,0.9999729615897861,1.0436422112585513,1.0148562618405503,0.9975932867056952,1.000712336100408,1.0086879296207902,1.007158210076257,1.0007123313609023,0.9991196969942909,0.9864120570545174,0.9987995405632308,1.0107679321703154,1.0166280760844941,1.000804553353541,0.9943424453941422
121,605,10.083333333333334,0.9383333333333332,0.755,973.95,0.9868143094654295,1.0436430925108022,1.005167701797499,611,rg60,0,0,0,58.598337462481936,optimization,0,0,0,no action needed,False,1.0000013280275073,0.9999734580661843,1.0436430925108022,1.0149701778896913,0.9977572066151952,1.0008855543072255,1.0087631455455712,1.0072379972132088,1.00088554958404,0.999300798129192,0.9868143094654295,0.9991438798600459,1.0108973548472182,1.0167334219779491,1.0009785136228964,0.994697441097828
122,610,10.166666666666666,0.9366666666666666,0.76,980.4,0.9872166058526769,1.0436439729326998,1.0053221634384046,611,rg60,0,0,0,58.155525362921615,optimization,0,0,0,no action needed,False,1.0000017196586037,0.9999739539570077,1.0436439729326998,1.0150840218569188,0.9979210337411559,1.0010586945093862,1.0088384235812367,1.0073178474470594,1.0010586898025127,0.9994818173337814,0.9872166058526769,0.9994877913792297,1.0110266996686337,1.0168386977268244,1.0011523974432974,0.9950522481234524
123,615,10.25,0.935,0.765,986.85,0.9876188629582593,1.0436448524208886,1.0054765377185508,611,rg60,0,0,0,57.716292763371854,optimization,0,0,0,no action needed,False,1.0000021107962482,0.9999744491971585,1.0436448524208886,1.0151977800904548,0.9980847492535782,1.001231733175126,1.0089137427514538,1.0073977397895462,1.001231728484554,0.9996627294372092,0.9876188629582593,0.999831277558554,1.0111559498227571,1.0169438902591905,1.0013261812885716,0.9954068262132617
124,620,10.333333333333334,0.9333333333333333,0.77,993.3000000000001,0.9880210877503418,1.0436457309789147,1.0056308251454946,611,rg60,0,0,0,57.280631707213715,optimization,0,0,0,no action needed,False,1.0000025014420997,0.9999749437887692,1.0436457309789147,1.0153114528381824,0.9982483534668195,1.0014046706002535,1.0089891046185713,1.007477675808468,1.0014046659259719,0.9998435347572143,0.9880210877503418,1.0001743332557897,1.011285105585128,1.0170489998133176,1.0014998654529654,0.995761176245107
125,625,10.416666666666666,0.9316666666666668,0.775,999.75,0.9884232742009418,1.0436466086066034,1.0057850258351848,611,rg60,0,0,0,56.848540443307904,optimization,0,0,0,no action needed,False,1.0000028915961554,0.9999754377318557,1.0436466086066034,1.0154250402010316,0.9984118465408609,1.0015775069970387,1.0090645068306507,1.0075576531443655,1.0015775023390372,1.0000242335127956,0.9884232742009418,1.00051696796284,1.0114141670899377,1.017154026483557,1.0016734501489366,0.9961152999763486
126,630,10.5,0.93,0.78,1006.2,0.9888254233968733,1.043647485305712,1.0059391398604443,611,rg60,0,0,0,56.420013108416335,optimization,0,0,0,no action needed,False,1.0000032812593396,0.9999759310276377,1.043647485305712,1.0155385423625105,0.9985752287233454,1.0017502425887983,1.0091399502334704,1.0076376726434335,1.0017502379470664,1.0002048259419354,0.9888254233968733,1.0008591791120105,1.011543134540551,1.017258970445333,1.0018469355963713,0.9964691966427237
127,635,10.583333333333334,0.9283333333333333,0.7816666666666667,1008.3500000000001,0.9891151910331015,1.04364817945992,1.0060593685365458,611,rg60,0,0,0,56.09501486834361,optimization,0,0,0,no action needed,False,1.000003602708866,0.9999763423138309,1.04364817945992,1.015630852162192,0.9987082182057408,1.0018943343656914,1.0092215254459178,1.007722770284138,1.0018943297363527,1.0003557040980724,0.9891151910331015,1.0010787916487707,1.011650092115138,1.017345475629339,1.0019912812296676,0.9967132061479969
128,640,10.666666666666666,0.9266666666666667,0.7833333333333333,1010.5,0.9894048544671269,1.0436488732143383,1.006179545168889,611,rg60,0,0,0,55.77148827082884,optimization,0,0,0,no action needed,False,1.0000039239468586,0.9999767533209729,1.0436488732143383,1.0157231165898877,0.9988411477208626,1.0020383619518534,1.0093030813772508,1.0078078492337912,1.0020383573349025,1.0005065141997906,0.9894048544671269,1.0012982876870329,1.0117569971555014,1.0174319371455915,1.0021355628495312,0.9969571045069335
129,645,10.75,0.925,0.785,1012.6500000000001,0.9896944424116992,1.0436495665987848,1.0062996759181781,611,rg60,0,0,0,55.449431565119646,optimization,0,0,0,no action needed,False,1.0000042449878699,0.9999771640679368,1.0436495665987848,1.015815339408013,0.998974022313253,1.0021823320143468,1.0093846234837565,1.0078929149707183,1.002182327409778,1.0006572634596473,0.9896944424116992,1.0015176673320731,1.0118638543795757,1.0175183586235004,1.0022797871211089,0.9972009061087888
130,650,10.833333333333334,0.9233333333333333,0.7866666666666667,1014.8000000000001,0.9899839491649077,1.0436502596178663,1.0064197612110108,611,rg60,0,0,0,55.128841308064864,optimization,0,0,0,no action needed,False,1.0000045658336933,0.9999775745569061,1.0436502596178663,1.0159075213198978,0.9991068427135258,1.0023262459076188,1.0094661516189156,1.0079779673404772,1.002326241315427,1.0008079532346157,0.9899839491649077,1.0017369353671255,1.0119706647108844,1.0176047407651339,1.0024239553956475,0.9974446105135284
131,655,10.916666666666666,0.9216666666666667,0.7883333333333333,1016.95,0.9902733813535722,1.0436509522690347,1.006539800879411,611,rg60,0,0,0,54.80971717112627,optimization,0,0,0,no action needed,False,1.0000048864834519,0.999977984786859,1.0436509522690347,1.0159996618613067,0.9992396084669629,1.0024701026776406,1.0095476663959515,1.0080630069638619,1.0024700980978205,1.0009585825794165,0.9902733813535722,1.0019560864477792,1.0120774275228783,1.0176910831030825,1.0025680667214985,0.9976882183394622
132,660,11.0,0.92,0.79,1019.1,0.9905627343466026,1.0436516445520465,1.0066597947886713,611,rg60,0,0,0,54.49205907353817,optimization,0,0,0,no action needed,False,1.0000052069370602,0.9999783947576928,1.0436516445520465,1.0160917611242155,0.9993723196822727,1.0026139025245755,1.0096291671141695,1.00814803313532,1.002613897957122,1.001109151694051,0.9905627343466026,1.0021751238861527,1.012184142941215,1.0177773857283599,1.002712121297527,0.9979317289403565
133,665,11.083333333333334,0.9183333333333333,0.7916666666666667,1021.2500000000001,0.9908520093394572,1.043652336466951,1.0067797428651306,611,rg60,0,0,0,54.175865334706856,optimization,0,0,0,no action needed,False,1.0000055271946275,0.9999788044695763,1.043652336466951,1.0161838190966475,0.9995049763643024,1.0027576453781628,1.0097106544004177,1.0082330464829878,1.00275764082307,1.0012596605137485,0.9908520093394572,1.0023940450896796,1.012290810936688,1.0178636486267816,1.002856119052457,0.9981751416065352
134,670,11.166666666666666,0.9166666666666667,0.7933333333333333,1023.4,0.9911412067074922,1.043653028015741,1.0068996454826677,611,rg60,0,0,0,53.861133872043176,optimization,0,0,0,no action needed,False,1.0000058472569533,0.9999792139234928,1.043653028015741,1.0162758360097117,0.999637578763514,1.0029013316699544,1.0097921280564957,1.0083180468076018,1.0029013271272176,1.001410109476417,0.9911412067074922,1.0026128520994722,1.0123974318092426,1.0179498720271118,1.0030000604185363,0.99841845755373
135,675,11.25,0.915,0.795,1025.55,0.9914303273585282,1.0436537191983006,1.007019502767773,611,rg60,0,0,0,53.54786401517072,optimization,0,0,0,no action needed,False,1.000006167124022,0.999979623119433,1.0436537191983006,1.0163678118276571,0.9997701268589564,1.0030449613266665,1.009873587677226,1.0084030337043302,1.0030449567962798,1.001560498513994,0.9914303273585282,1.0028315461806625,1.0125040055102372,1.0180360558913566,1.0031439453239777,0.9986616778727414
136,680,11.333333333333334,0.9133333333333333,0.7966666666666667,1027.7,0.9917193701368734,1.0436544100156435,1.007139314608144,611,rg60,0,0,0,53.236053443485055,optimization,0,0,0,no action needed,False,1.0000064867963212,0.9999800320580293,1.0436544100156435,1.0164597467177758,0.9999026208379399,1.0031885346194456,1.009955034127478,1.0084880080368757,1.0031885301014043,1.0017108279015485,0.9917193701368734,1.0030501249368253,1.0126105322447418,1.0181222003850918,1.0032877740368118,0.9989048007774971
137,685,11.416666666666666,0.9116666666666667,0.7983333333333333,1029.85,0.9920083363578632,1.0436551004661003,1.007259080975059,611,rg60,0,0,0,52.925702614034336,optimization,0,0,0,no action needed,False,1.0000068062732297,0.9999804407385335,1.0436551004661003,1.0165516404458703,1.0000350604775219,1.0033320511037311,1.0100364667361559,1.008572969135448,1.0033320465980298,1.0018610971989312,0.9920083363578632,1.0032685894875166,1.012717011706063,1.0182083052719324,1.003431546114873,0.9991478274891412
138,690,11.5,0.91,0.8,1032.0,0.9922972208573105,1.043655790548896,1.0073788015986387,611,rg60,0,0,0,52.616811663772275,optimization,0,0,0,no action needed,False,1.0000071255544662,0.9999808491606097,1.043655790548896,1.016643493055623,1.0001674458372467,1.0034755108833027,1.010117884895808,1.0086579163876506,1.0034755063899357,1.002011306508866,0.9922972208573105,1.0034869425122277,1.0128234439553507,1.0182943705948595,1.0035752616599962,0.9993907567760699
139,695,11.583333333333334,0.9083333333333333,0.8,1032.0,0.9925298563021145,1.0436563905965657,1.0074816741486987,611,rg60,0,0,0,52.35506333380867,optimization,0,0,0,no action needed,False,1.0000074113785595,0.9999812174333375,1.0436563905965657,1.0167248496032066,1.0002847607241163,1.0036047506692087,1.0102022551958223,1.0087452884776236,1.0036047461862507,1.0021467653937466,0.9925298563021145,1.0036446598973199,1.0129189780441303,1.0183713143718787,1.0037045067896546,0.9995790353156424
140,700,11.666666666666666,0.9066666666666667,0.8,1032.0,0.992762410667057,1.0436569904253223,1.0075845134492412,611,rg60,0,0,0,52.09416520074675,optimization,0,0,0,no action needed,False,1.0000076970856882,0.9999815855514392,1.0436569904253223,1.0168061780782536,1.0004020376050073,1.0037339476492637,1.0102866007821059,1.008832636381103,1.0037339431767107,1.0022821787897245,0.992762410667057,1.0038023378424852,1.013014478943302,1.0184482312602443,1.0038337091143474,0.9997672518358038
141,705,11.75,0.905,0.8,1032.0,0.9929948953697104,1.0436575900494833,1.0076873222754723,611,rg60,0,0,0,51.834115607681845,optimization,0,0,0,no action needed,False,1.0000079826827173,0.9999819535237823,1.0436575900494833,1.01688748031608,1.0005192788824484,1.003863105098448,1.0103709243136776,1.0089199627652459,1.0038631006362968,1.0024175502110502,0.9929948953697104,1.0039599765217848,1.013109948963504,1.0185251230369683,1.0039628719068727,0.999955412129486
142,710,11.833333333333334,0.9033333333333333,0.8,1032.0,0.9932273095568844,1.0436581894669705,1.007790100230875,611,rg60,0,0,0,51.57491519007029,optimization,0,0,0,no action needed,False,1.0000082681688893,0.9999823213494629,1.0436581894669705,1.0169687560990195,1.0006364843436908,1.0039922225888305,1.0104552259211879,1.00900726776087,1.0039922181370777,1.0025528792298621,0.9932273095568844,1.004117574158321,1.0132053878152654,1.0186019894839091,1.0040919947383087,1.0001435148754512
143,715,11.916666666666666,0.9016666666666667,0.8,1032.0,0.9934596520741885,1.0436587886794337,1.0078928476310716,611,rg60,0,0,0,51.31656300161104,optimization,0,0,0,no action needed,False,1.0000085535448233,0.9999826890292253,1.0436587886794337,1.017050005653857,1.0007536542260276,1.004121300573261,1.0105395050928951,1.0090945508537854,1.004121296131903,1.0026881663017706,0.9934596520741885,1.0042751340742946,1.0133007958009148,1.0186788308269374,1.0042210780621685,1.0003315611716612
144,720,12.0,0.9,0.8,1032.0,0.9936919248129834,1.0436593876887976,1.007995564855515,611,rg60,0,0,0,51.05905727762803,optimization,0,0,0,no action needed,False,1.0000088388112809,0.9999830565640022,1.0436593876887976,1.0171312291669237,1.0008707887265766,1.0042503393933235,1.0106237619581238,1.0091818121739249,1.0042503349623573,1.0028234117740855,0.9936919248129834,1.0044326567944264,1.0133961731609422,1.018755647250778,1.0043501222210134,1.000519552228699
145,725,12.083333333333334,0.8983333333333333,0.7983333333333333,1029.85,0.993868007260466,1.0436598971411983,1.0080814847073358,611,rg60,0,0,0,50.84684169477434,optimization,0,0,0,no action needed,False,1.0000090908736146,0.9999833842831682,1.0436598971411983,1.0172020052706827,1.000972913404625,1.0043652179452602,1.0107109609070757,1.0092714881350326,1.0043652135227668,1.0029439694990316,0.993868007260466,1.0045297387581777,1.0134807065098428,1.0188233891109204,1.004464755676205,1.0006530170193038
146,730,12.166666666666666,0.8966666666666667,0.7966666666666667,1027.7,0.9940440347671866,1.0436604064598272,1.00816738303793,611,rg60,0,0,0,50.63515198400688,optimization,0,0,0,no action needed,False,1.0000093428637424,0.9999837119066716,1.0436604064598272,1.0172727636798007,1.0010750127722319,1.0044800680304822,1.0107981390925351,1.0093611438603327,1.0044800636164588,1.0030644967604514,0.9940440347671866,1.0046268062139454,1.0135652185944015,1.0188911140397277,1.004579360833684,1.0007864451154045
147,735,12.25,0.895,0.795,1025.55,0.9942200168805325,1.0436609156543397,1.0082532617212703,611,rg60,0,0,0,50.423988772201106,optimization,0,0,0,no action needed,False,1.0000095947866894,0.9999840394411269,1.0436609156543397,1.017343505701767,1.0011770886644848,1.004594891916916,1.0108852993556734,1.0094507821997798,1.0045948875113608,1.0031849960471926,0.9942200168805325,1.0047238556026332,1.0136497110347358,1.018958823290722,1.0046939399574122,1.0009198394949583
148,740,12.333333333333334,0.8933333333333333,0.7933333333333333,1023.4,0.9943959527950003,1.0436614247260179,1.0083391210344874,611,rg60,0,0,0,50.21335154614299,optimization,0,0,0,no action needed,False,1.0000098466429226,0.9999843668870897,1.0436614247260179,1.0174142315085106,1.0012791412598425,1.0047096899548087,1.0109724411883831,1.0095404026433323,1.0047096855577198,1.003305467711283,0.9943959527950003,1.0048208899168876,1.013734184061945,1.0190265170352497,1.004808493398436,1.0010532012643694
149,745,12.416666666666666,0.8916666666666667,0.7916666666666667,1021.2500000000001,0.9945718446145498,1.0436619336749764,1.008424961094363,611,rg60,0,0,0,50.00323985997878,optimization,0,0,0,no action needed,False,1.0000100984325038,0.9999846942446422,1.0436619336749764,1.0174849410628495,1.0013811705254183,1.004824462060675,1.0110595646912701,1.009630005293264,1.0048244576720504,1.003425911672717,0.9945718446145498,1.0049179084908673,1.0138186376239364,1.0190941952350479,1.004923021074308,1.0011865311407337
150,750,12.5,0.89,0.79,1019.1,0.9947476906745697,1.043662442502246,1.0085107819199948,611,rg60,0,0,0,49.793652726889846,optimization,0,0,0,no action needed,False,1.0000103501558477,0.999985021514295,1.043662442502246,1.0175556345369214,1.001483176641124,1.0049392085576325,1.0111466700774554,1.0097195903606566,1.0049392041774705,1.003546328255319,0.9947476906745697,1.005014911548075,1.0139030719442663,1.019161858062016,1.0050375233064885,1.0013198284055318
151,755,12.583333333333334,0.8883333333333333,0.7883333333333333,1016.95,0.9949234896600031,1.0436629512046907,1.008596583144131,611,rg60,0,0,0,49.584592465341814,optimization,0,0,0,no action needed,False,1.0000106018117285,0.9999853486945512,1.0436629512046907,1.0176263115875086,1.0015851592621838,1.0050539288189209,1.0112337565453258,1.00980915704351,1.0050539244472187,1.0036667168302889,0.9949234896600031,1.0051119002102569,1.0139874865801188,1.0192295051729328,1.0051519994692553,1.0014530929676022
152,760,12.666666666666666,0.8866666666666667,0.7866666666666667,1014.8000000000001,0.9950992445541454,1.0436634597851062,1.0086823649832115,611,rg60,0,0,0,49.37605569768177,optimization,0,0,0,no action needed,False,1.0000108534013175,0.9999856757868728,1.0436634597851062,1.0176969724893628,1.001687118674738,1.0051686232954544,1.011320825743135,1.0098987069923009,1.0051686189322109,1.003787077854672,0.9950992445541454,1.0052088696242807,1.01407188187174,1.0192971368411794,1.005266450011219,1.0015863238736504
153,765,12.75,0.885,0.785,1012.6500000000001,0.9952749534908365,1.0436639682431816,1.0087681276501201,611,rg60,0,0,0,49.16804375373272,optimization,0,0,0,no action needed,False,1.0000111049244154,0.999986002790984,1.0436639682431816,1.0177676172420138,1.0017890548806567,1.0052832920503532,1.0114078761352845,1.009988238668625,1.0052832876955657,1.0039074113913036,0.9952749534908365,1.0053058257792817,1.0141562578355467,1.0193647530659942,1.0053808749982043,1.0017195232096756
154,770,12.833333333333334,0.8833333333333333,0.7833333333333333,1010.5,0.9954506196340881,1.0436644765806238,1.0088538713254773,611,rg60,0,0,0,48.96055435773979,optimization,0,0,0,no action needed,False,1.0000113563817485,0.9999863297077963,1.0436644765806238,1.017838245980194,1.0018909680230805,1.0053979352864364,1.011494908849082,1.010077753202328,1.0053979309401038,1.0040277176484949,0.9954506196340881,1.0054027650139608,1.0142406146335134,1.0194323539807517,1.0054952746321437,1.0018526907132894
155,775,12.916666666666666,0.8816666666666667,0.7816666666666667,1008.3500000000001,0.9956262399545063,1.0436649847958794,1.008939595710824,611,rg60,0,0,0,48.753588635211834,optimization,0,0,0,no action needed,False,1.000011607772712,0.9999866565365704,1.0436649847958794,1.017908858597871,1.001992857998584,1.0055125528229778,1.011581923421298,1.0101672501277474,1.0055125484850975,1.0041479964431035,0.9956262399545063,1.0054996885748082,1.0143249521316433,1.0194999394797022,1.0056096487314383,1.0019858254992453
156,780,13.0,0.88,0.78,1006.2,0.9958018133670657,1.0436654928879767,1.0090253007007177,611,rg60,0,0,0,48.54714732269818,optimization,0,0,0,no action needed,False,1.0000118590969223,0.9999869832768368,1.0436654928879767,1.017979455007023,1.0020947247219292,1.0056271445079883,1.0116689194171138,1.010256729009079,1.0056271401785586,1.00426824762293,0.9958018133670657,1.0055965976538863,1.0144092702184142,1.0195675094745755,1.005723997144422,1.0021189276267601
157,785,13.083333333333334,0.88,0.775,999.75,0.9956341001659731,1.0436652253617469,1.008975153936889,611,rg60,0,0,0,48.67840651844465,optimization,0,0,0,no action needed,False,1.0000117600978748,0.9999868646414626,1.0436652253617469,1.0179483115324246,1.002049945185045,1.0055849845724636,1.011678024667376,1.0102642511580315,1.0055849802373058,1.0042245224506188,0.9956341001659731,1.0054151998505445,1.014376976759873,1.0195404741252463,1.0056810925024169,1.0019557496818228
158,790,13.166666666666666,0.88,0.77,993.3000000000001,0.9954663964761138,1.043664957391488,1.008924973084075,611,rg60,0,0,0,48.81094368381601,optimization,0,0,0,no action needed,False,1.0000116608696974,0.9999867457054888,1.043664957391488,1.0179171348123337,1.0020051209776961,1.0055427889650292,1.011687166855082,1.0102718105524355,1.0055427846241394,1.0041807593311354,0.9954663964761138,1.0052335712038312,1.0143446473171769,1.0195134060850977,1.0056381537383696,1.0017924644400853
159,795,13.25,0.88,0.765,986.85,0.9952987733336351,1.0436646890715924,1.0088747763141859,611,rg60,0,0,0,48.9447598814468,optimization,0,0,0,no action needed,False,1.000011561458452,0.9999866265286439,1.0436646890715924,1.0178859374557234,1.0019602694168885,1.0055005795832532,1.0116963648546557,1.0102794260820995,1.0055005752366295,1.004136981725318,0.9952987733336351,1.005051711413989,1.0143122974806584,1.019486317445403,1.0055952027381878,1.0016291072018484
160,800,13.333333333333334,0.88,0.76,980.4,0.9951312326106329,1.043664420403438,1.0088245639821936,611,rg60,0,0,0,49.07985520590419,optimization,0,0,0,no action needed,False,1.0000114618646125,0.9999865071114814,1.043664420403438,1.0178547195891767,1.0019153906176728,1.0054583566923987,1.0117056186438202,1.0102870977256546,1.0054583523400389,1.0040931898995455,0.9951312326106329,1.0048696213443435,1.0142799274239953,1.0194592083338108,1.0055522397694185,1.0014656793450551
161,805,13.416666666666666,0.88,0.755,973.95,0.9949637746516546,1.0436641513867924,1.0087743358915242,611,rg60,0,0,0,49.21622994947554,optimization,0,0,0,no action needed,False,1.0000113620880953,0.9999863874539029,1.0436641513867924,1.017823481199707,1.0018704845549153,1.0054161202574623,1.0117149291277863,1.010294826389346,1.0054161158993649,1.0040493838172064,0.9949637746516546,1.0046872974911583,1.014247537128048,1.0194320787390618,1.0055092647959973,1.0013021792838852
162,810,13.5,0.88,0.75,967.5,0.9947963974430825,1.0436638820187183,1.0087240918358564,611,rg60,0,0,0,49.35388800299372,optimization,0,0,0,no action needed,False,1.0000112621276562,0.9999862675543518,1.0436638820187183,1.0177922219884767,1.0018255509100151,1.0053738697909955,1.0117242948984209,1.0103026106636732,1.0053738654271573,1.0040055629853295,0.9947963974430825,1.0045047436911805,1.0142151262242485,1.019404928364614,1.0054662773336493,1.001138607952134
163,815,13.583333333333334,0.88,0.745,961.05,0.9946291024632238,1.0436636123020222,1.0086738320547932,611,rg60,0,0,0,49.49282752777449,optimization,0,0,0,no action needed,False,1.0000111619843877,0.9999861474141613,1.0436636123020222,1.0177609422785943,1.0017805899993326,1.0053316058848538,1.0117337172819034,1.0103104518756534,1.0053316015152738,1.0039617279974264,0.9946291024632238,1.0043219567534591,1.0141826951303354,1.0193777575347454,1.0054232779729801,1.000974964488339
164,820,13.666666666666666,0.88,0.74,954.6,0.994461889035889,1.0436633422329826,1.0086235560926267,611,rg60,0,0,0,49.633052117301496,optimization,0,0,0,no action needed,False,1.0000110616567977,0.9999860270314963,1.0436633422329826,1.017729641653211,1.0017356013856733,1.005289327787979,1.0117431957421057,1.0103183494899644,1.005289323412655,1.0039178780974032,0.994461889035889,1.0041389364146112,1.0141502433125982,1.019350565834798,1.0053802659647346,1.0008112484291263
165,825,13.75,0.88,0.735,948.15,0.994294760181702,1.0436630718147701,1.008573264610515,611,rg60,0,0,0,49.774560616569005,optimization,0,0,0,no action needed,False,1.0000109611460515,0.9999859064077504,1.0436630718147701,1.0176983204217234,1.0016905853696216,1.0052470361066372,1.0117527303980638,1.0103263036267753,1.005247031725567,1.003874013895023,0.994294760181702,1.003955684026577,1.0141177711826064,1.019323353574826,1.0053372419178597,1.0006474619726837
166,830,13.833333333333334,0.88,0.73,941.6999999999999,0.9941277132068811,1.043662801044862,1.008522957033675,611,rg60,0,0,0,49.91735535906815,optimization,0,0,0,no action needed,False,1.000010860451156,0.9999857855417092,1.043662801044862,1.0176669783747003,1.0016455417256631,1.0052047304632297,1.0117623215464513,1.0103343145818204,1.0052047260764112,1.0038301350066103,0.9941277132068811,1.003772197379547,1.0140852784717822,1.0192961205479973,1.0052942054533551,1.0004836026666195
167,835,13.916666666666666,0.88,0.725,935.25,0.9939607483043323,1.0436625299243178,1.0084726335914098,611,rg60,0,0,0,50.06143672145007,optimization,0,0,0,no action needed,False,1.0000107595724588,0.9999856644337721,1.0436625299243178,1.0176356156446928,1.0016004705746508,1.0051624111421538,1.0117719690898768,1.0103423822572517,1.0051624067495852,1.003786241715885,0.9939607483043323,1.0035884777081059,1.0140527653633826,1.019268866888362,1.0052511568570763,1.0003196712366529
168,840,14.0,0.88,0.72,928.8,0.9937938678351592,1.0436622584523187,1.0084222942701269,611,rg60,0,0,0,50.20680587372515,optimization,0,0,0,no action needed,False,1.0000106585096153,0.9999855430835097,1.0436622584523187,1.017604232086893,1.0015553717562315,1.005120077876463,1.0117816732430223,1.0103505068703227,1.005120073478142,1.0037423337557247,0.9937938678351592,1.0034045233526132,1.0140202316714542,1.0192415924524123,1.0052080958639718,1.0001556680341768
169,845,14.083333333333334,0.88,0.71,915.9,0.9934603868627488,1.0436617144869489,1.00832157476432,611,rg60,0,0,0,50.50141331810735,optimization,0,0,0,no action needed,False,1.0000104558475984,0.9999852996769011,1.0436617144869489,1.0175414069247943,1.00146509702654,1.005035377549261,1.0118012574846884,1.0103669330362475,1.0050353731394306,1.0036544825038411,0.9934603868627488,1.0030359126199997,1.013955108149219,1.0191869855392939,1.0051219447238553,0.9998274606577497
170,850,14.166666666666666,0.88,0.7000000000000001,903.0000000000001,0.9931272096760146,1.0436611690757651,1.0082207839288269,611,rg60,0,0,0,50.80118599652306,optimization,0,0,0,no action needed,False,1.000010252429482,0.9999850552756869,1.0436611690757651,1.0174784936124588,1.0013747051064443,1.004950613077808,1.011821062469584,1.010383581233152,1.0049506086564584,1.0035665635369848,0.9931272096760146,1.0026663587835132,1.013889896283102,1.019132290859065,1.0050357356436024,0.9994989471421079
171,855,14.25,0.88,0.69,890.0999999999999,0.9927943696932634,1.0436606222537865,1.0081199291864666,611,rg60,0,0,0,51.10613121263748,optimization,0,0,0,no action needed,False,1.0000100482719587,0.9999848099013962,1.0436606222537865,1.017415496697249,1.0012842019487072,1.004865792775611,1.0118410949755046,1.0104004582646602,1.0048657883427345,1.0034785858019155,0.9927943696932634,1.0022958620971771,1.013824601853386,1.019077512816551,1.004949476942181,0.9991701443473817
172,860,14.333333333333334,0.88,0.6799999999999999,877.1999999999999,0.992461865442605,1.0436600740156423,1.008019009888252,611,rg60,0,0,0,51.41626007120341,optimization,0,0,0,no action needed,False,1.0000098433725852,0.9999845635509153,1.0436600740156423,1.0173524156918536,1.0011935869483397,1.0047809159342986,1.0118613550277868,1.0104175641570923,1.0047809114898867,1.0033905485710848,0.992461865442605,1.0019244203705224,1.0137592242873839,1.0190226509390135,1.0048631679189148,0.9988410504941053
173,865,14.416666666666666,0.88,0.6700000000000002,864.3000000000002,0.9921297002804309,1.0436595243592557,1.007918025924639,611,rg60,0,0,0,51.731580672331496,optimization,0,0,0,no action needed,False,1.00000963773023,0.9999843162227443,1.0436595243592557,1.0172892503836934,1.0011028597795268,1.0046959823194552,1.0118818436774042,1.0104348999657333,1.0046959778634996,1.0033024515975888,0.9921297002804309,1.0015520289195112,1.013693763359952,1.0189677050272203,1.004776808347677,0.998511664960299
174,870,14.5,0.88,0.66,851.4000000000001,0.991797877567543,1.0436589732859487,1.0078169777539867,611,rg60,0,0,0,52.05209924344312,optimization,0,0,0,no action needed,False,1.0000094313450463,0.9999840679169335,1.0436589732859487,1.017226000959002,1.0010120205206336,1.0046109924675506,1.0119025617763742,1.0104524665451247,1.004610988000043,1.0032142954080074,0.991797877567543,1.0011786861585201,1.0136282193717054,1.018912675280361,1.0046903987739024,0.9981819886870891
175,875,14.583333333333334,0.8816666666666667,0.6499999999999999,838.4999999999999,0.9912343508413591,1.0436578188673526,1.0076129494025836,611,rg60,0,0,0,52.64610860157413,optimization,0,0,0,no action needed,False,1.000008937430969,0.9999834491016021,1.0436578188673526,1.0170812149666817,1.0008036853328293,1.0043967177665822,1.0118396513899006,1.010383396715542,1.0043967132770912,1.0029906418756502,0.9912343508413591,1.00064509872909,1.0134669810526917,1.0187805214217873,1.0044747055416263,0.9976633061305844
176,880,14.666666666666666,0.8833333333333333,0.6400000000000001,825.6000000000001,0.9906709527625853,1.0436566620002858,1.007408731822306,611,rg60,0,0,0,53.249014124167935,optimization,0,0,0,no action needed,False,1.0000084422314244,0.9999828285937061,1.0436566620002858,1.0169362320456479,1.0005950929509817,1.00418223524729,1.0117769507180472,1.0103145386809713,1.0041822307357917,1.0027667692840965,0.9906709527625853,1.0001102058916456,1.0133055310437928,1.0186481751165333,1.004258810804388,0.9971440510497085
177,885,14.75,0.885,0.63,812.7,0.9901077430984228,1.043655502761426,1.0072043400542179,611,rg60,0,0,0,53.86083431234308,optimization,0,0,0,no action needed,False,1.0000079457832383,0.9999822064408154,1.043655502761426,1.0167910625957033,1.000386257551874,1.0039675632110878,1.011714476354327,1.0102459090426366,1.0039675586775603,1.0025426971572233,0.9901077430984228,0.9995740048688593,1.0131438822600674,1.0185156463455074,1.0040427328686012,0.9966242518501366
178,890,14.833333333333334,0.8866666666666667,0.6199999999999999,799.7999999999998,0.989544723327793,1.0436543411427788,1.0069997731994993,611,rg60,0,0,0,54.48159050651355,optimization,0,0,0,no action needed,False,1.0000074480825385,0.9999815826379238,1.0436543411427788,1.0166457057646585,1.000177178023324,1.0037527004346973,1.0116522290356498,1.0101775085434421,1.0037526958791185,1.0023184242257732,0.989544723327793,0.9990364893824298,1.0129820337054898,1.0183829342886872,1.0038264705236126,0.996103906194071
179,895,14.916666666666666,0.8883333333333333,0.6100000000000001,786.9000000000001,0.9889818948983271,1.0436531771394535,1.0067950306851121,611,rg60,0,0,0,55.111301861846066,optimization,0,0,0,no action needed,False,1.0000069491266619,0.9999809571814976,1.0436531771394535,1.0165001610838669,0.999967853641433,1.0035376464128638,1.011590210205353,1.0101093386316884,1.0035376418352115,1.0020939499404025,0.9889818948983271,0.9984976526982907,1.0128199848826158,1.0182500385093454,1.00361002327563,0.9955830114991533
180,900,15.0,0.89,0.6,774.0,0.9884192630309107,1.0436520107473721,1.0065901125178862,611,rg60,0,0,0,55.74998729714094,optimization,0,0,0,no action needed,False,1.000006448913219,0.9999803300683192,1.0436520107473721,1.0163544280479915,0.999758283642651,1.0033224005831194,1.0115284201068862,1.0100413995578141,1.003322395983372,1.0018692736988135,0.9884192630309107,0.9979574923324286,1.0126577352519641,1.0181169585335923,1.0033933905781403,0.995061569209583
181,905,15.083333333333334,0.8916666666666667,0.5866666666666666,756.7999999999998,0.9877470324245102,1.0436506537666457,1.0063510805599782,611,rg60,0,0,0,56.52123249083312,optimization,0,0,0,no action needed,False,1.0000058762809003,0.9999796154147284,1.0436506537666457,1.016187119348937,0.9995177900652074,1.0030783811747128,1.0114743848009518,1.0099801705757856,1.0030783765489637,1.0016147456171143,0.9877470324245102,0.9972887200431791,1.0124731256619917,1.0179650508141076,1.0031475335385835,0.9944287128833351
182,910,15.166666666666666,0.8933333333333333,0.5733333333333335,739.6000000000001,0.9870752231307063,1.0436492929813872,1.006111787378642,611,rg60,0,0,0,57.30656997008944,optimization,0,0,0,no action needed,False,1.0000053016492785,0.9999788981282517,1.0436492929813872,1.0160195244592476,0.9992769221585723,1.002834084491693,1.011420764475976,1.0099193597993736,1.0028340798399082,1.0013599255041437,0.9870752231307063,0.9966177416938089,1.0122882141162215,1.017812862479407,1.00290141055152,0.993794992598778
183,915,15.25,0.895,0.56,722.4000000000001,0.9864038663386362,1.0436479284080156,1.0058722377567815,611,rg60,0,0,0,58.106040148113415,optimization,0,0,0,no action needed,False,1.0000047250258939,0.9999781782185329,1.0436479284080156,1.0158516457431517,0.9990356829675776,1.002589515447936,1.0113675658674053,1.0098589739942645,1.0025895107700835,1.0011048187086076,0.9864038663386362,0.9959445473642563,1.0121030037793115,1.0176603958340316,1.00265502655934,0.99316041908146
184,920,15.333333333333334,0.8966666666666667,0.5466666666666666,705.1999999999999,0.9857329619385634,1.043646560033321,1.0056324301611776,611,rg60,0,0,0,58.91968556314759,optimization,0,0,0,no action needed,False,1.000004146403996,0.9999774556767336,1.043646560033321,1.0156834819949159,0.9987940707583048,1.002344672628597,1.011314791067233,1.0097990152599283,1.002344667924643,1.0008494237247616,0.9857329619385634,0.9952691253465787,1.0119174933331152,1.017507649737792,1.0024083801752366,0.9925249865751229
185,925,15.416666666666666,0.8983333333333333,0.5333333333333334,688.0000000000001,0.9850625195282353,1.0436451878480535,1.0053923641611213,611,rg60,0,0,0,59.747545067527355,optimization,0,0,0,no action needed,False,1.0000035657783946,0.9999767304959261,1.0436451878480535,1.0155150321936397,0.9985520839801736,1.00209955491054,1.011262442151013,1.0097394856859658,1.002099550180452,1.0005937393504523,0.9850625195282353,0.9945914646862365,1.011731681690219,1.0173546232340709,1.002161470309091,0.9918886945554777
186,930,15.5,0.9,0.52,670.8000000000001,0.9843925432753765,1.0436438118354052,1.005152037825344,611,rg60,0,0,0,60.589663645346704,optimization,0,0,0,no action needed,False,1.000002983140957,0.9999760026655978,1.0436438118354052,1.0153462946041163,0.9983097203511039,1.001854159853423,1.0112105216357192,1.009680387802474,1.0018541550971667,1.0003377630539603,0.9843925432753765,0.9939115488645918,1.011545566835801,1.017201314654268,1.0019142945506478,0.9912515369848948
187,935,15.583333333333334,0.9016666666666667,0.5033333333333332,649.2999999999998,0.9836141673080528,1.043642238991948,1.0048772465817777,611,rg60,0,0,0,61.58736899099608,optimization,0,0,0,no action needed,False,1.000002324808937,0.9999751829825855,1.043642238991948,1.0151555611229335,0.9980358788238498,1.001579644156034,1.0111672360154085,1.0096288853200714,1.001579639369657,1.00005156981351,0.9836141673080528,0.9930990060121133,1.0113366624993256,1.0170287637602673,1.0016375702505111,0.9905016140732401
188,940,15.666666666666666,0.9033333333333333,0.4866666666666668,627.8000000000002,0.9828365817953598,1.043640660536154,1.0046020907316469,611,rg60,0,0,0,62.605789483054366,optimization,0,0,0,no action needed,False,1.0000016635295201,0.9999743594187352,1.043640660536154,1.0149644180344417,0.9977614989849184,1.0013047471199263,1.0111246251070838,1.0095780622988695,1.0013047423033814,0.9997649749555825,0.9828365817953598,0.9922830630387831,1.0111273296356804,1.016855810755187,1.001360482574876,0.9897504316178498
189,945,15.75,0.905,0.47,606.3,0.9820598215108408,1.0436390764779038,1.0043265746593861,611,rg60,0,0,0,63.645001716671416,optimization,0,0,0,no action needed,False,1.0000009993067316,0.9999735319790419,1.0436390764779038,1.0147728673416756,0.9974865832597292,1.0010294737129317,1.0110826986487185,1.0095279285138248,1.001029468866171,0.9994779838920532,0.9820598215108408,0.9914636989968988,1.0109175711437837,1.0166824576167173,1.0010830365489123,0.9889979967342439
190,950,15.833333333333334,0.9066666666666667,0.4533333333333332,584.7999999999998,0.9812838984770463,1.043637486796366,1.0040506968565466,611,rg60,0,0,0,64.70508093685285,optimization,0,0,0,no action needed,False,1.0000003321295037,0.9999727006488941,1.043637486796366,1.014580906942277,0.9972111285689307,1.000753821539943,1.0110414602529203,1.0094784875986873,1.0007538166629197,0.9991905940788633,0.9812838984770463,0.9906408935051849,1.0107073847520571,1.0165087023604122,1.0008052298420702,0.9882443055486704
191,955,15.916666666666666,0.9083333333333333,0.43666666666666676,563.3000000000001,0.9805088208700428,1.0436358914684292,1.0037744551090877,611,rg60,0,0,0,65.78610530144978,optimization,0,0,0,no action needed,False,0.9999996619858434,0.9999718654125399,1.0436358914684292,1.0143885346222692,0.9969351317079534,1.0004777880396143,1.0110009145567367,1.0094297442098825,1.0004777831322802,0.9989028027975996,0.9805088208700428,0.9898146219196424,1.0104967680514532,1.0163345428918533,1.0005270599557479,0.9874893501235187
192,960,16.0,0.91,0.42,541.8,0.9797346026965013,1.0436342904769795,1.0034978483676325,611,rg60,0,0,0,66.88814829569836,optimization,0,0,0,no action needed,False,0.9999989888660964,0.9999710262570799,1.0436342904769795,1.01419574870721,0.9966585900105495,1.0002013716386566,1.0109610664049518,1.0093817032138899,1.0002013667009637,0.9986146083268373,0.9797346026965013,0.9889848617091173,1.0102857193326724,1.0161599776558463,1.0002485253826776,0.9867331265020929
193,965,16.083333333333332,0.9133333333333333,0.40333333333333354,520.3000000000003,0.9787265488360775,1.043632068179191,1.0031163021031193,611,rg60,0,0,0,68.33188698862844,optimization,0,0,0,no action needed,False,0.999998018720666,0.9999698040673245,1.043632068179191,1.013919584142753,0.99626216545496,0.9997933155797711,1.0108378179940658,1.0092472706593711,0.9997933106010448,0.9981884324956178,0.9787265488360775,0.9879875109809926,1.0099769037700808,1.0159065111271552,0.9998383654684728,0.9857832055723619
194,970,16.166666666666668,0.9166666666666667,0.38666666666666644,498.7999999999997,0.9777192372005621,1.0436298384657914,1.0027341999633028,611,rg60,0,0,0,69.80445796942385,optimization,0,0,0,no action needed,False,0.999997044658011,0.9999685767132386,1.0436298384657914,1.013642816307843,0.9958649513597564,0.9993846370449541,1.0107152904562962,1.00911356604312,0.9993846320251222,0.9977616020689458,0.9777192372005621,0.9869859212599794,1.0096674439236166,1.0156524565573068,0.999427601609299,0.9848315837190033
195,975,16.25,0.92,0.37,477.3,0.9767124642784857,1.0436276010509282,1.0023514892168663,611,rg60,0,0,0,71.30598725881644,optimization,0,0,0,no action needed,False,0.9999960665378715,0.9999673440127208,1.0436276010509282,1.0133654095755957,0.9954668991396961,0.998975275050213,1.0105934431769399,1.0089805486661119,0.9989752699891974,0.9973340512776341,0.9767124642784857,0.9859800613867689,1.0093572957770711,1.0153977797174891,0.9990161729289699,0.9838781449041699
