step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
0,0,0.0,0.55,0.0,0.0,1.000038581424396,1.0374887246973579,1.0151752038341302,650,rg60,0,0,0,30.389929476054636,baseline,0,0,0,1.0000508903786531,1.000038581424396,1.0374887246973579,1.0225232650952216,1.0114153173547336,1.017704271258532,1.0201559871786687,1.0191146998868654,1.0177042680568646,1.0172846523705747,1.0022689241764586,1.007341424726803,1.0214979903578192,1.0238921117895947,1.0177042852518294,1.0066178673417072
1,5,0.08333333333333333,0.545,0.0,0.0,1.0000395330324985,1.0354070554725636,1.0136481456934154,650,rg60,0,0,0,29.916541951165094,baseline,0,0,0,1.0000516343381325,1.0000395330324985,1.0354070554725636,1.0206232577894179,1.0095924717999598,1.0159041212135407,1.0204251765613812,1.0193931750820961,1.0159041180331967,1.015493019906726,1.002930930076852,1.0012301262980707,1.0196280460176759,1.0219827044932737,1.0159041351844673,1.0038608257947956
2,10,0.16666666666666666,0.54,0.0,0.0,1.0000405967717787,1.0354087830985053,1.0139463115607061,650,rg60,0,0,0,29.330999115544593,baseline,0,0,0,1.0000524607358983,1.0000405967717787,1.0354087830985053,1.0208596223917559,1.009933196989519,1.0162776537836649,1.020663354702875,1.0196405855610746,1.01627765063345,1.0158841526092817,1.0035924590020253,1.0017114505026397,1.019904973456755,1.0222062129088976,1.0162776677594423,1.004410164063735
3,15,0.25,0.535,0.0,0.0,1.000041666858407,1.0354105214316143,1.014246596716391,650,rg60,0,0,0,28.75270826262374,baseline,0,0,0,1.0000532921005398,1.000041666858407,1.0354105214316143,1.0210973101248713,1.010275921459745,1.0166535232435434,1.0209021775841673,1.019888645849291,1.0166535201238114,1.016277842811429,1.004261146393388,1.002196893667111,1.0201835196328286,1.0224309629693915,1.016653537224194,1.0049650659879203
4,20,0.3333333333333333,0.53,0.0,0.0,1.0000427356985875,1.035412258027967,1.0145466273134685,650,rg60,0,0,0,28.181687697501626,baseline,0,0,0,1.0000541225234907,1.0000427356985875,1.035412258027967,1.0213347759252454,1.010618345345151,1.017029062602992,1.0211408302622027,1.0201365404420233,1.0170290595137146,1.016671183155679,1.0049292828276668,1.0026819650775367,1.0204618057765906,1.0226555006262286,1.0170290765885117,1.0055194926219078
5,25,0.4166666666666667,0.525,0.0,0.0,1.000043803294757,1.0354139928909427,1.0148464041219465,650,rg60,0,0,0,27.61792301564735,baseline,0,0,0,1.0000549520065904,1.000043803294757,1.0354139928909427,1.021572020251389,1.0109604692870264,1.0174042725572943,1.0213793117858319,1.0203842683820405,1.0174042694984429,1.0170641743901525,1.0055968686864132,1.0031666705359108,1.0207398324334578,1.0228798263166299,1.017404286547679,1.0060734470865884
6,30,0.5,0.52,0.0,0.0,1.0000448696513111,1.0354157260279795,1.0151459282060185,650,rg60,0,0,0,27.061398306503264,baseline,0,0,0,1.000055780553281,1.0000448696513111,1.0354157260279795,1.0218090440682417,1.0113022944536976,1.0177791547506236,1.0216176240763173,1.0206318315869045,1.0177791517221702,1.0174568182240677,1.0062639078498983,1.0036510076601604,1.0210176008043204,1.023103940980812,1.0177791687458688,1.0066269301406412
7,35,0.5833333333333334,0.5166666666666667,0.0,0.0,1.0000455814625748,1.0354168830925727,1.015345960292548,650,rg60,0,0,0,26.694395856745075,baseline,0,0,0,1.0000563336375226,1.0000455814625748,1.0354168830925727,1.0219672736722003,1.0115304972662866,1.01802946838938,1.021776769410893,1.0207971467798371,1.0180294653812427,1.017719005014728,1.0067100634309407,1.003974080542946,1.0212030451256144,1.0232535519780743,1.0180294823878697,1.006996717108088
8,40,0.6666666666666666,0.5133333333333333,0.0,0.0,1.0000462911062316,1.0354180367560308,1.015545383789481,650,rg60,0,0,0,26.330604090266004,baseline,0,0,0,1.0000568850490907,1.0000462911062316,1.0354180367560308,1.0221250646063498,1.0117580756604736,1.018279054433583,1.0219354700563847,1.0209620191919289,1.0182790514456823,1.0179804119803364,1.007154185640511,1.0042965990295603,1.021387960335617,1.0234027465128357,1.018279068435309,1.0073652203917702
9,45,0.75,0.51,0.0,0.0,1.0000470002014163,1.0354191896555214,1.0157446956290643,650,rg60,0,0,0,25.970016141991838,baseline,0,0,0,1.0000574360463113,1.0000470002014163,1.0354191896555214,1.0222827579907634,1.0119855219409974,1.018528495473318,1.0220940954114277,1.021126818307577,1.0185284925056415,1.0182416652789918,1.00759806647891,1.0046189561684393,1.021572761282768,1.0235518476865526,1.0185285094782783,1.0077335161581173
10,50,0.8333333333333334,0.5066666666666667,0.0,0.0,1.000047708747293,1.0354203417886654,1.0159438953707243,650,rg60,0,0,0,25.612630399476544,baseline,0,0,0,1.0000579866284391,1.000047708747293,1.0354203417886654,1.0224403536708493,1.0122128360108613,1.018777791186472,1.0222526456677246,1.0212915443168065,1.0187777882390072,1.0185027646040727,1.00804170392263,1.0049411502971393,1.0217574477526228,1.023700855337587,1.0187778051946654,1.0081016025667524
11,55,0.9166666666666666,0.5033333333333333,0.0,0.0,1.0000484167479275,1.0354214931636334,1.0161429843760599,650,rg60,0,0,0,25.25843834934518,baseline,0,0,0,1.000058536798779,1.0000484167479275,1.0354214931636334,1.0225978525244752,1.0124400188127052,1.0190269431599355,1.0224111212073874,1.0214561976002754,1.01902694023267,1.018763711565305,1.008485101855138,1.005263184740979,1.0219420208707692,1.0238497703363534,1.0190269571713595,1.0084694832292644
12,60,1.0,0.5,0.0,0.0,1.0000491242018696,1.035422643776651,1.0163419621212122,650,rg60,0,0,0,24.907438673900092,baseline,0,0,0,1.0000590865560723,1.0000491242018696,1.035422643776651,1.0227552541555516,1.0126670700048972,1.019275950591269,1.022569521842486,1.0216207779693227,1.0192759476841908,1.0190245053754108,1.0089282598923952,1.0055850577964995,1.0221264801026055,1.0239985922802877,1.019275964605922,1.008837157103963
13,65,1.0833333333333333,0.49666666666666665,0.0,0.0,1.0000498311102337,1.0354237936296133,1.0165408287548408,650,rg60,0,0,0,24.559627372854592,baseline,0,0,0,1.0000596359011924,1.0000498311102337,1.0354237936296133,1.0229125588952535,1.0128939899765657,1.019524814078806,1.022727848330963,1.021785286179997,1.0195248111919029,1.0192851466499426,1.0093711770810339,1.0059067684048832,1.0223108258685991,1.0241473214933106,1.0195248280966867,1.0092046231884688
14,70,1.1666666666666667,0.49333333333333335,0.0,0.0,1.000050537474299,1.0354249427246127,1.0167395848147707,650,rg60,0,0,0,24.214999233448452,baseline,0,0,0,1.000060184835134,1.000050537474299,1.0354249427246127,1.023069766905844,1.013120778948905,1.0197735338491445,1.0228861002619545,1.0219497218206142,1.0197735309824036,1.0195456356344277,1.009813856353742,1.0062283188088903,1.022495058358449,1.024295958131114,1.0197735478702503,1.0095718840765433
15,75,1.25,0.49,0.0,0.0,1.0000512432942195,1.0354260910614805,1.0169382301853653,650,rg60,0,0,0,23.873551452793812,baseline,0,0,0,1.000060733357978,1.0000512432942195,1.0354260910614805,1.0232268783035499,1.0133474370957574,1.0200221101027453,1.023044277726373,1.022114084979564,1.020022107256155,1.0198059725449966,1.0102562951278697,1.006549709327991,1.0226791777141744,1.024444502302922,1.0200221241270748,1.009938938642994
16,80,1.3333333333333333,0.48666666666666664,0.0,0.0,1.0000519485724357,1.035427238644874,1.0171367657157917,650,rg60,0,0,0,23.535277670361722,baseline,0,0,0,1.0000612814716854,1.0000519485724357,1.035427238644874,1.023383893569253,1.0135739649588171,1.0202705436780464,1.023202380796133,1.0222783757276463,1.020270540851594,1.0200661582404396,1.0106984964559382,1.0068709422101665,1.0228631845433973,1.0245929544826378,1.0202705577055975,1.010305789544006
17,85,1.4166666666666667,0.48333333333333334,0.0,0.0,1.0000526533071963,1.0354283854703947,1.0173351906496593,650,rg60,0,0,0,23.200177187205423,baseline,0,0,0,1.0000618291747498,1.0000526533071963,1.0354283854703947,1.0235408122905791,1.013800362177803,1.0205188337536528,1.0233604098623847,1.0224425944553825,1.0205188309473265,1.02032619191353,1.011140459075173,1.007192013478867,1.0230470782922687,1.0247413142513384,1.020518847784424,1.0106724341594757
18,90,1.5,0.48,0.0,0.0,1.0000533575016066,1.035429531544147,1.0175335060291455,650,rg60,0,0,0,22.868242856426605,baseline,0,0,0,1.0000623764696825,1.0000533575016066,1.035429531544147,1.0236976351025138,1.0140266294481421,1.0207669814566176,1.0235183653735074,1.022606741610301,1.0207669786704054,1.0205860747123843,1.0115821869641848,1.0075129248000152,1.0232308597690098,1.0248895822369841,1.0207669954906071,1.011038875316218
19,95,1.5833333333333333,0.47833333333333333,0.0,0.0,1.0000537107377412,1.0354301064901952,1.0176330360174044,650,rg60,0,0,0,22.70345967673934,baseline,0,0,0,1.0000626510072628,1.0000537107377412,1.0354301064901952,1.0237762938863073,1.0141401236834857,1.0208914864773204,1.0235976260478956,1.022689098921382,1.0208914837012164,1.0207164803547883,1.0118044628199792,1.0076736353021174,1.0233230531083441,1.024963950135233,1.0208915005129235,1.0112229130922765
20,100,1.6666666666666667,0.4766666666666666,0.0,0.0,1.0000540624861076,1.0354306790385746,1.017732121750357,650,rg60,0,0,0,22.539470586077176,baseline,0,0,0,1.0000629243909558,1.0000540624861076,1.0354306790385746,1.023854643094116,1.0142531729376838,1.0210154674963416,1.0236765552429405,1.0227711251743743,1.0210154647302865,1.0208463233429792,1.0120251655428374,1.0078339890649675,1.0234148709261215,1.0250380246169828,1.021015481533553,1.0114059983868884
21,105,1.75,0.475,0.0,0.0,1.0000544140993919,1.0354312513987123,1.017831180130501,650,rg60,0,0,0,22.376271416511837,baseline,0,0,0,1.0000631976725918,1.0000544140993919,1.0354312513987123,1.0239329682971157,1.0143661897078529,1.0211394128432867,1.0237554656084353,1.0228531330924164,1.0211394100872775,1.0209761285421928,1.012245809355753,1.0079943043067172,1.0235066606314807,1.025112076122042,1.0211394268821057,1.011589033440642
22,110,1.8333333333333333,0.47333333333333333,0.0,0.0,1.000054765578647,1.0354318235728306,1.0179302112917918,650,rg60,0,0,0,22.213860938398007,baseline,0,0,0,1.0000634708530352,1.000054765578647,1.0354318235728306,1.0240112697972394,1.0144791743055945,1.0212633230891919,1.0238343585625542,1.022935124094185,1.021263320343225,1.0211058965281403,1.012466395133107,1.0081545772949385,1.0235984226168426,1.0251861049506392,1.0212633371296176,1.0117720168188837
23,115,1.9166666666666667,0.4716666666666666,0.0,0.0,1.0000551169232021,1.0354323955593483,1.0180292152922483,650,rg60,0,0,0,22.052239025441324,baseline,0,0,0,1.0000637439317206,1.0000551169232021,1.0354323955593483,1.0240895473351543,1.0145921264784024,1.0213871977208135,1.0239132324235847,1.0230170964971923,1.0213871949848867,1.0212356267880132,1.0126869229209836,1.0083148129533481,1.0236901565393446,1.025260110843421,1.021387211762846,1.0119549510137125
24,120,2.0,0.47,0.0,0.0,1.000055270935105,1.0333493609816278,1.0158809857598308,650,rg60,0,0,0,21.975521205512162,baseline,0,0,0,1.0000638708213976,1.000055270935105,1.0333493609816278,1.0220223519243001,1.0125411254878987,1.0193154624326435,1.0207588985570137,1.0198683007090246,1.01931545970096,1.0191627759714896,1.0061611908541677,1.0085491517426775,1.0216200101442294,1.0231907232850441,1.0193154764440153,1.0088063421656979
25,125,2.0833333333333335,0.4683333333333333,0.0,0.0,1.000055618849655,1.0333499262083012,1.0159791913492953,650,rg60,0,0,0,21.8146077090156,baseline,0,0,0,1.0000641412415454,1.000055618849655,1.0333499262083012,1.022100069588183,1.012653340418464,1.0194383725910188,1.0208366600404442,1.0199491529261786,1.0194383698693013,1.0192914895110359,1.0063779697030362,1.0087103803632795,1.021711052275874,1.0232641891665677,1.0194383866039853,1.0089879422318533
26,130,2.1666666666666665,0.4666666666666667,0.0,0.0,1.0000559696684215,1.0333504961250561,1.01607831371844,650,rg60,0,0,0,21.65448259353699,baseline,0,0,0,1.0000644139166095,1.0000559696684215,1.0333504961250561,1.0221784241152554,1.0127664181330787,1.0195623855239433,1.020915744286,1.020031328780532,1.0195623828122802,1.0194213690721299,1.006599210134338,1.0088702730393453,1.0218028821586993,1.0233382667570012,1.0195623995385172,1.009171055433833
27,135,2.25,0.46499999999999997,0.0,0.0,1.0000563203539121,1.033351065857989,1.0161774091846423,650,rg60,0,0,0,21.495145720082302,baseline,0,0,0,1.0000646864911176,1.0000563203539121,1.033351065857989,1.0222567550283685,1.0128794637423544,1.0196863635535411,1.0209948103393915,1.020113486934952,1.0196863608519295,1.019551211609251,1.006820392704081,1.009030126920364,1.0218946844492043,1.0234123217629179,1.0196863775697225,1.00935411878518
28,140,2.3333333333333335,0.4633333333333333,0.0,0.0,1.0000566709044953,1.0333516354034697,1.0162764772281747,650,rg60,0,0,0,21.336598483710635,baseline,0,0,0,1.0000649589637096,1.0000566709044953,1.0333516354034697,1.022335061903267,1.0129924768236906,1.0198103058667731,1.0210738578842746,1.0201956270734494,1.0198103031752097,1.0196810163093761,1.007041516955,1.0091899407328266,1.0219864585903844,1.0234863537598358,1.0198103198845607,1.0095371314204749
29,145,2.4166666666666665,0.46166666666666667,0.0,0.0,1.0000570213197064,1.0333522047604387,1.016375517671698,650,rg60,0,0,0,21.17884112940372,baseline,0,0,0,1.000065231333996,1.0000570213197064,1.0333522047604387,1.0224133446527441,1.0131054572956015,1.0199342123010302,1.0211528867602797,1.020277749035138,1.019934209619512,1.0198107830106522,1.0072625817470693,1.0093497146197306,1.0220782044682775,1.023560362659868,1.0199342263204239,1.0097200928427006
30,150,2.5,0.46,0.0,0.0,1.000057371600767,1.0333527739315442,1.0164745309022534,650,rg60,0,0,0,21.02187202038217,baseline,0,0,0,1.0000655036029882,1.000057371600767,1.0333527739315442,1.0224916036181881,1.0132184055095583,1.0200580835110873,1.021231896891255,1.0203598527426503,1.0200580808396118,1.0199405123708294,1.0074835862644356,1.0095094508865592,1.0221699225303937,1.0236343488032642,1.0200580975320868,1.009903003800833
31,155,2.5833333333333335,0.46,0.0,0.0,1.00005737284022,1.033352775951187,1.0164749148664827,650,rg60,0,0,0,21.02186950754777,baseline,0,0,0,1.000065504566843,1.00005737284022,1.033352775951187,1.0224918665034934,1.013218785177583,1.0200585333199415,1.0212321895166077,1.0203601454350033,1.0200585306485177,1.0199409957716439,1.0074849909889987,1.009509727914754,1.02217024244404,1.0236345977767631,1.0200585473409456,1.0099038316671791
32,160,2.6666666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.0164749148736258,650,rg60,0,0,0,21.02186950614063,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.0224918665084608,1.0132187851839654,1.02005853332862,1.0212321895298544,1.0203601454482545,1.0200585306571963,1.0199409957807424,1.007484991029792,1.009509727894392,1.0221702424502652,1.0236345977815855,1.0200585473496242,1.0099038316769349
33,165,2.75,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
34,170,2.8333333333333335,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
35,175,2.9166666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
36,180,3.0,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
37,185,3.0833333333333335,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
38,190,3.1666666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
39,195,3.25,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
40,200,3.3333333333333335,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
41,205,3.4166666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
42,210,3.5,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,baseline,0,0,0,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
43,215,3.5833333333333335,0.46166666666666667,0.0,0.0,1.0000570238179127,1.0333522088307745,1.0163762914493597,650,rg60,0,0,0,21.17883601517403,baseline,0,0,0,1.0000652332766773,1.0000570238179127,1.0333522088307745,1.022413874473518,1.0131062224437486,1.0199351188027117,1.021153476312801,1.0202783387227692,1.0199351161212984,1.0198117572042646,1.0072654119019238,1.0093502735899595,1.0220788492165982,1.0235608644474816,1.0199351328221151,1.0097217612052005
44,220,3.6666666666666665,0.4633333333333333,0.0,0.0,1.0000566734228966,1.0333516395063003,1.0162772571301533,650,rg60,0,0,0,21.33659325725601,baseline,0,0,0,1.0000649609220573,1.0000566734228966,1.0333516395063003,1.0223355959612224,1.0129932480497141,1.019811219575234,1.0210744518937518,1.0201962212191615,1.0198112168837763,1.0196819982424532,1.007044368708103,1.0091905050047123,1.0219871084884007,1.0234868595656872,1.0198112335930316,1.0095388130459477
45,225,3.75,0.46499999999999997,0.0,0.0,1.000056322892584,1.0333510699934336,1.0161781952323716,650,rg60,0,0,0,21.495140379359736,baseline,0,0,0,1.0000646884651898,1.000056322892584,1.0333510699934336,1.0222572933386747,1.012880241068639,1.0196872844938774,1.0209954088070758,1.0201140855399928,1.0196872817923714,1.0195522013090443,1.0068232660996932,1.0090306965615008,1.0218953395150356,1.0234128316012876,1.0196872985100682,1.0093558137294798
46,230,3.8333333333333335,0.4666666666666667,0.0,0.0,1.0000559722274518,1.0333505002932515,1.0160791059370897,650,rg60,0,0,0,21.654477141348302,baseline,0,0,0,1.0000644159064742,1.0000559722274518,1.0333505002932515,1.022178966695883,1.012767201585067,1.0195633137261713,1.0209163472280474,1.0200319318610602,1.0195633110146152,1.0194223665708126,1.006602105252097,1.0088708480808748,1.0218035424140808,1.023338780644974,1.0195633277407554,1.0091727637518209
47,235,3.9166666666666665,0.4683333333333333,0.0,0.0,1.0000556214290952,1.033349930409328,1.0159799897539545,650,rg60,0,0,0,21.814602142442652,baseline,0,0,0,1.0000641432472424,1.0000556214290952,1.033349930409328,1.0221006164479658,1.0126541300108176,1.019439308070153,1.0208372674350987,1.0199497604604373,1.0194393053485435,1.0192924948258966,1.0063808865526445,1.0087109609154887,1.0217117177312744,1.0232647071122347,1.0194393220831302,1.0089896639839202
48,240,4.0,0.47,0.0,0.0,1.0000552704939725,1.0333493603341568,1.0158808454349977,650,rg60,0,0,0,21.975520500484482,baseline,0,0,0,1.0000638704845775,1.0000552704939725,1.0333493603341568,1.0220222418983986,1.0125410256377354,1.0193152662602536,1.0207581683741838,1.019867570282435,1.0193152635285871,1.0191625847996846,1.0061596031734334,1.008551035373967,1.0216198645688868,1.0231906103078996,1.0193152802716225,1.0088065111701674
49,245,4.083333333333333,0.4716666666666666,0.0,0.0,1.0000549194242898,1.0333487900724363,1.0157816738427323,650,rg60,0,0,0,22.13722920814442,baseline,0,0,0,1.0000635976202987,1.0000549194242898,1.0333487900724363,1.021943843373805,1.0124278887866476,1.0191911888597158,1.0206790509426962,1.0197853622273092,1.0191911861179894,1.0190326370589966,1.0059382625480877,1.0083910695924085,1.0215279833421238,1.0231164905593133,1.0191912028694765,1.008623308088122
50,250,4.166666666666667,0.47333333333333333,0.0,0.0,1.0000545682182918,1.0333482196204893,1.0156824743570336,650,rg60,0,0,0,22.299731064729443,baseline,0,0,0,1.0000633246529642,1.0000545682182918,1.0333482196204893,1.0218654205399869,1.012314719114202,1.0190670752680402,1.02059991461108,1.0197031357646553,1.0190670725162514,1.01890265099778,1.0057168610690235,1.0082310638385372,1.021436073622152,1.0230423475333756,1.0190670892761924,1.0084400530695175
51,255,4.25,0.475,0.0,0.0,1.0000542168778646,1.033347648982497,1.0155832476528746,650,rg60,0,0,0,22.46302410841908,baseline,0,0,0,1.0000630515841442,1.0000542168778646,1.033347648982497,1.0217869738359269,1.0122015170560414,1.0189429263171148,1.0205207594843233,1.0196208909993296,1.01894292355526,1.01877262744852,1.0054954002061494,1.0080710202181233,1.0213441359836892,1.0229681816695833,1.0189429403236578,1.008256747903765
52,260,4.333333333333333,0.4766666666666666,0.0,0.0,1.000053865402392,1.0333470781571827,1.0154839934563347,650,rg60,0,0,0,22.62710957693765,baseline,0,0,0,1.0000627784133342,1.000053865402392,1.0333470781571827,1.0217085031344604,1.0120882824770072,1.0188187417745616,1.0204415859445874,1.0195386283140955,1.0188187390026382,1.0186425661764744,1.0052738797024667,1.007910936550217,1.0212521702625141,1.0228939928414857,1.0188187557794952,1.0080733913684394
53,265,4.416666666666667,0.47833333333333333,0.0,0.0,1.0000535137916318,1.0333465071441055,1.0153847117369987,650,rg60,0,0,0,22.791988096845685,baseline,0,0,0,1.000062505140342,1.0000535137916318,1.0333465071441055,1.0216300083800889,1.0119750153142497,1.0186945215434593,1.020362393624319,1.0194563473412195,1.0186945187614642,1.018512467081836,1.0050522990164026,1.007750813963933,1.0211601763888891,1.0228197809945991,1.018694535546783,1.0078899837586541
54,270,4.5,0.48,0.0,0.0,1.0000531620446973,1.0333459359414057,1.0152854021863957,650,rg60,0,0,0,22.95766113983039,baseline,0,0,0,1.0000622317644385,1.0000531620446973,1.0333459359414057,1.0215514893634574,1.0118617153493645,1.018570265233657,1.0202831825611764,1.0193740481188622,1.018570262441587,1.0183823297713503,1.0048306577917816,1.0075906511260007,1.0210681540910944,1.022745545920554,1.0185702792353701,1.0077065242275365
55,275,4.583333333333333,0.48666666666666664,0.0,0.0,1.0000517579081165,1.033343656091651,1.014889187612433,650,rg60,0,0,0,23.62829211036521,baseline,0,0,0,1.000061140507164,1.0000517579081165,1.033343656091651,1.0212380631929134,1.0114094749317621,1.0180744054505164,1.019967136506971,1.019045654591522,1.0180744026182913,1.0178630382850902,1.0039482260578168,1.006950564445183,1.0207008667188149,1.022449218831983,1.0180744194457994,1.006974976215334
56,280,4.666666666666667,0.49333333333333335,0.0,0.0,1.0000503475152822,1.0333413665783324,1.014491268046174,650,rg60,0,0,0,24.311673236354274,baseline,0,0,0,1.0000600444338417,1.0000503475152822,1.0333413665783324,1.0209233850442052,1.0109554621068169,1.017576491851177,1.0196498319597207,1.0187160102568618,1.0175764889785777,1.017341548349517,1.0030602298144005,1.006308916837497,1.020332073742117,1.0221517020410698,1.017576505840007,1.0062398833893598
57,285,4.75,0.5,0.0,0.0,1.000048934940346,1.0333390740333177,1.014092903292604,650,rg60,0,0,0,25.007829149532274,baseline,0,0,0,1.0000589467120837,1.000048934940346,1.0333390740333177,1.0206083183395676,1.0105009232593785,1.017078001124206,1.0193322255279313,1.0183860719540851,1.0170779982111835,1.0168194468435932,1.0021712621494907,1.0056666330839408,1.0199628257624482,1.0218538133548982,1.0170780151065755,1.0055039622786202
58,290,4.833333333333333,0.5066666666666666,0.0,0.0,1.0000475201780603,1.0333367784499148,1.0136940921495308,650,rg60,0,0,0,25.716791026204227,baseline,0,0,0,1.0000578473379835,1.0000475201780603,1.0333367784499148,1.020292861977537,1.0100458568279356,1.0165789315682536,1.0190143166209709,1.0180558391047807,1.0165789286147586,1.016296731928227,1.001281322064389,1.0050237101540531,1.019593121467351,1.021555551726664,1.0165789455441556,1.0047672108274552
59,295,4.916666666666667,0.5133333333333334,0.0,0.0,1.0000461032204775,1.033334479815694,1.0132948325045648,650,rg60,0,0,0,26.43859359408136,baseline,0,0,0,1.0000567463054084,1.0000461032204775,1.033334479815694,1.0199770142548166,1.0095902606358442,1.0160792803649548,1.0186961040932467,1.0177253105754347,1.0160792773709375,1.015773400640468,1.0003904055539339,1.0043801437768536,1.0192229587636301,1.0212569155091986,1.0160792943343815,1.0040296248577576
60,300,5.0,0.52,0.0,0.0,0.9994985065746634,1.0333321781254925,1.0128951232400691,611,rg60,0,0,0,27.173268229501463,baseline,0,0,0,1.0000556436109527,1.0000446840629211,1.0333321781254925,1.0196607743983304,1.009134133442145,1.015579046496917,1.018377586949063,1.0173944853796502,1.015579043462328,1.015249451819862,0.9994985065746634,1.0037359346341188,1.0188523367827766,1.020957903984909,1.0155790604598618,1.0032912016571163
61,305,5.083333333333333,0.53,0.0016666666666666607,1.0749999999999962,0.9981522440791809,1.0333287100190747,1.0122928575821482,611,rg60,0,0,0,28.299510991364542,baseline,0,0,0,1.0000539817424883,1.0000425451394983,1.0333287100190747,1.0191843966702,1.008447093210294,1.0148254175282578,1.017897884218004,1.0168963352379223,1.0148254144324669,1.0144600222833648,0.9981522440791809,1.002766819891167,1.018293984779599,1.0205074685307916,1.014825431481442,1.0021779720706203
62,310,5.166666666666667,0.54,0.003333333333333339,2.150000000000004,0.9968100713343431,1.0333252444019312,1.0116913514079053,611,rg60,0,0,0,29.454888871870978,baseline,0,0,0,1.0000523206125214,1.0000404070267852,1.0333252444019312,1.018708356139143,1.007760622691487,1.0140725572202345,1.0174187935473555,1.0163988153706283,1.014072554063369,1.013671438184107,0.9968100713343431,1.0017977499358746,1.0177360806365476,1.0200573430292392,1.0140725711636638,1.001066697169256
63,315,5.25,0.55,0.005,3.225,0.9954656516744793,1.0333217718153973,1.0110888170644663,611,rg60,0,0,0,30.63953234318871,baseline,0,0,0,1.0000506556938829,1.0000382638990428,1.0333217718153973,1.0182314198673588,1.0070729392068658,1.0133183644787909,1.016939007413778,1.0159006180340138,1.013318361260737,1.012881441753328,0.9954656516744793,1.0008272062030412,1.017177126889419,1.0196063602138772,1.0133183784124489,0.9999535062150022
64,320,5.333333333333333,0.5599999999999999,0.006666666666666661,4.299999999999996,0.9941189667864528,1.0333182922235,1.0104852480375526,611,rg60,0,0,0,31.85356044160956,baseline,0,0,0,1.000048986967878,1.0000361157317519,1.0333182922235,1.017753582950265,1.0063840362004257,1.0125628315178006,1.0164585223417832,1.0154017397906623,1.0125628282384433,1.0120900246962623,0.9941189667864528,0.9998551781030454,1.0166171176093426,1.019154515375412,1.0125628454416704,0.998838384626145
65,325,5.416666666666667,0.5700000000000001,0.00833333333333334,5.375000000000004,0.9927700063460253,1.0333148055959265,1.0098806390805102,611,rg60,0,0,0,33.09708796937571,baseline,0,0,0,1.0000473144180184,1.0000339625030794,1.0333148055959265,1.0172748408265004,1.005693907451825,1.0118059511196336,1.0159773342791194,1.014902176628838,1.011805947778858,1.011297179289966,0.9927700063460253,0.998881658849598,1.0160560473008673,1.0187018041496527,1.0118059650336981,0.9977213237165574
66,330,5.5,0.58,0.01,6.45,0.9914187562798312,1.0333113119015476,1.009274984508395,611,rg60,0,0,0,34.370232230133944,baseline,0,0,0,1.0000456380274176,1.0000318041906755,1.0333113119015476,1.0167951890084486,1.0050025467990542,1.0110477162697828,1.0154954401152194,1.0144019254776568,1.0110477128674724,1.0105028980071638,0.9914187562798312,0.9979066387307912,1.0154939105785161,1.0182482222471518,1.0110477301740255,0.9966023114595658
67,335,5.583333333333333,0.5916666666666666,0.018333333333333306,11.824999999999982,0.9898396243539115,1.0333072272435262,1.0085671153742608,611,rg60,0,0,0,35.8931571013325,baseline,0,0,0,1.0000436775024169,1.000029279886014,1.0333072272435262,1.0162344772671201,1.0041944473097357,1.0101614531032845,1.0149323843004887,1.013817476148315,1.0101614496290436,1.0095744819496104,0.9898396243539115,0.9967672145234345,1.0148367758615657,1.0177179732085524,1.010161466996047,0.9952944367051089
68,340,5.666666666666667,0.6033333333333334,0.026666666666666693,17.200000000000017,0.9882571047920566,1.0333031325905975,1.0078577513838578,611,rg60,0,0,0,37.45675195403891,baseline,0,0,0,1.000041711563681,1.0000267484205345,1.0333031325905975,1.0156724774520236,1.003384601805179,1.0092732621367824,1.0143683082509338,1.0132320313293341,1.0092732585904434,1.0086440211603145,0.9882571047920566,0.9956257130928828,1.014178128606723,1.0171864914585291,1.009273276018041,0.9939837548736691
69,345,5.75,0.615,0.034999999999999996,22.575,0.9866714059104074,1.0332990281697985,1.0071469376470104,611,rg60,0,0,0,39.0612042347646,baseline,0,0,0,1.0000397403172672,1.000024209929899,1.0332990281697985,1.015109217890201,1.0025730502850991,1.0083831935937881,1.0138032541799116,1.0126456333247922,1.0083831899751903,1.0077115695997232,0.9866714059104074,0.9944821288529923,1.0135180038778286,1.0166538039822328,1.0083832074635193,0.992670364999515
70,350,5.833333333333333,0.6266666666666666,0.0433333333333333,27.949999999999978,0.9850825002795403,1.033294913926533,1.0064346642208766,611,rg60,0,0,0,40.70671106543496,baseline,0,0,0,1.0000377637339912,1.0000216643756,1.033294913926533,1.014544690910176,1.0017597823097466,1.0074912354459076,1.0132372163578305,1.0120582764681543,1.0074912317548874,1.0067771143828423,0.9850825002795403,0.9933364467658737,1.0128563924506027,1.0161199034355601,1.0074912493040875,0.9913542456326948
71,355,5.916666666666667,0.6383333333333334,0.051666666666666694,33.32500000000002,0.9903273001114281,1.0353742422738026,1.007988852672625,611,rg60,0,0,0,42.20264507773037,baseline,0,0,0,1.0000359184736436,1.0000192973775883,1.0353742422738026,1.0161397609778284,1.0031317390530352,1.0088181521543778,1.015930212703166,1.014726697127248,1.0088181483990135,1.0080701910783658,0.9903273001114281,0.992093638171035,1.0143737482158983,1.0177427113883335,1.0088181660334685,0.9934017192237683
72,360,6.0,0.65,0.06,38.699999999999996,0.9887491618262481,1.035370108192445,1.0072772027998749,611,rg60,0,0,0,43.92196994746429,baseline,0,0,0,1.000033935754571,1.0000167436078806,1.035370108192445,1.0155752364589261,1.0023185649019004,1.007926688561655,1.0153674014220162,1.0141425602345886,1.0079266847338884,1.0071362626792544,0.9887491618262481,0.9909382511814655,1.0137122742966946,1.0172088119640341,1.0079267024291918,0.9920858565532391
73,365,6.083333333333333,0.6633333333333333,0.07333333333333329,47.299999999999976,0.9869304356729399,1.035365360308015,1.0064599334566329,611,rg60,0,0,0,45.937709170490024,baseline,0,0,0,1.000031657821209,1.0000138093383892,1.035365360308015,1.0149269997354617,1.0013851311726654,1.0069029424905582,1.0147195177890262,1.013470333956652,1.0069029385796677,1.0060637080838373,0.9869304356729399,0.9896195225384669,1.0129526025108644,1.0165956932819822,1.006902956344831,0.9905753256815596
74,370,6.166666666666667,0.6766666666666667,0.08666666666666673,55.90000000000004,0.9851071652754888,1.0353605989438088,1.0056406477454671,611,rg60,0,0,0,48.00789299880713,baseline,0,0,0,1.0000293726071554,1.0000108654394033,1.0353605989438088,1.0142770285842877,1.0004493452777798,1.0058765952414668,1.0140702745530037,1.0127967810132403,1.0058765912472252,1.0049883936300614,0.9851071652754888,0.988297939758875,1.0121908922035239,1.0159809148051917,1.0058766090824431,0.9890609962645214
75,375,6.25,0.69,0.1,64.5,0.9832796305104159,1.0353558244181615,1.0048194081411954,611,rg60,0,0,0,50.13282225663888,baseline,0,0,0,1.0000270802607576,1.0000079121007202,1.0353558244181615,1.0136253626195926,0.9995112632233075,1.0048477171692083,1.013419728860471,1.0121219586852188,1.004847713091397,1.0039103949308175,0.9832796305104159,0.9869735021126126,1.0114271924024998,1.0153645142594636,1.0048477309968566,0.987543004617625
76,380,6.333333333333333,0.7033333333333333,0.11333333333333329,73.09999999999997,0.9814477901804872,1.035351036642527,1.0039961987488586,611,rg60,0,0,0,52.31281072557191,baseline,0,0,0,1.0000247807350802,1.000004949260487,1.035351036642527,1.0129719894691782,0.998570868273306,1.0038162887670101,1.0127678719145081,1.0114458582751338,1.0038162846054084,1.0028296911210837,0.9814477901804872,0.9856461834539438,1.01066148819503,1.0147464797882348,1.0038163025812985,0.9860213167190178
77,385,6.416666666666667,0.7166666666666667,0.1266666666666667,81.70000000000003,0.97961161232765,1.035346235534133,1.0031710049750502,611,rg60,0,0,0,54.54816837427739,baseline,0,0,0,1.0000224739854058,1.0000019768595392,1.035346235534133,1.0123168970309886,0.9976281439162614,1.0027822909358524,1.0121146942007488,1.0107684703726485,1.002782286690237,1.0017462617369801,0.97961161232765,0.9843159614072119,1.00989376500531,1.0141267998117929,1.0027823047367488,0.9844959050492968
78,390,6.5,0.73,0.14,90.30000000000001,0.9777885381941862,1.037424671034459,1.0041891310662305,611,rg60,0,0,0,56.59944840384855,baseline,0,0,0,1.00002024075142,0.9999991053626306,1.037424671034459,1.0138128271458664,0.9988738992854946,1.0039447488815771,1.0114224176883453,1.0100519185215164,1.0039447445643128,1.0028706709875281,0.9777885381941862,0.9896577098458672,1.0112896412955934,1.01565339481998,1.003944762696525,0.9863268059843837
79,395,6.583333333333333,0.7416666666666666,0.15666666666666662,101.04999999999997,0.9830852561936395,1.039503822756987,1.0057501719470792,611,rg60,0,0,0,58.36949689408377,baseline,0,0,0,1.0000183546124182,0.9999966845606529,1.039503822756987,1.0154110754628125,1.0002519556652822,1.0052786136701388,1.014127422088926,1.012732002427892,1.0052786092895694,1.0041714586104953,0.9830852561936395,0.9883909847779381,1.01281121049462,1.0172790654780977,1.005278627506006,0.9883876075577913
80,400,6.666666666666667,0.7533333333333334,0.1733333333333334,111.80000000000004,0.9814813643776283,1.0394995751608993,1.0050273737600335,611,rg60,0,0,0,60.44294764672994,baseline,0,0,0,1.0000163210880375,0.9999940637066628,1.0394995751608993,1.0148367474088629,0.999426022893173,1.0043725749003085,1.01355561986497,1.01213903892149,1.0043725704462418,1.0032221746161119,0.9814813643776283,0.9872231740530832,1.0121381870957755,1.0167357176451253,1.0043725887244286,0.9870522392577374
81,405,6.75,0.765,0.19,122.55,0.9798693712074449,1.0394953116092804,1.0043019776769797,611,rg60,0,0,0,62.55930722824727,baseline,0,0,0,1.0000142792799567,0.9999914319750342,1.0394953116092804,1.014260364465587,0.9985972999278623,1.0034632952029707,1.0129815782296712,1.0115438612329875,1.003463290675119,1.0022694472355487,0.9798693712074449,0.9860537260186913,1.011462706449829,1.016190401883638,1.0034633090153047,0.9857119684227487
82,410,6.833333333333333,0.7766666666666666,0.2066666666666666,133.29999999999995,0.9782539858739716,1.0394910376071809,1.0035750335388993,611,rg60,0,0,0,64.7187681819729,baseline,0,0,0,1.0000122318375129,0.9999887927868354,1.0394910376071809,1.0136826426657704,0.9977667633114565,1.002552010704179,1.012406505660941,1.0109476784632865,1.0025520061023678,1.0013145930477387,0.9782539858739716,0.9848820164854221,1.0107856521858953,1.0156438046747451,1.002552024504702,0.9843687907103811
83,415,6.916666666666667,0.7883333333333334,0.22333333333333338,144.05000000000004,0.976635181504188,1.0394867530958445,1.0028465309334575,611,rg60,0,0,0,66.92154990839809,baseline,0,0,0,1.0000101787291087,0.9999861461002552,1.0394867530958445,1.0131035736709528,0.9969344016391964,1.001638708331668,1.0118303954236891,1.0103504839463469,1.0016387036557224,1.0003575980191661,0.976635181504188,0.9837080311056867,1.0101070142805348,1.015095918042901,1.0016387221203547,0.9830226852697048
84,420,7.0,0.8,0.24,154.79999999999998,0.9750129286808918,1.039482458014297,1.0021164589633844,611,rg60,0,0,0,69.1678764466895,baseline,0,0,0,1.0000081199221358,0.9999834918721913,1.039482458014297,1.0125231489606683,0.9961002032855709,1.0007233747434603,1.011253241017032,1.009752271250016,1.0007233699932032,0.9993984478306962,0.9750129286808918,0.9825317538598063,1.0094267824908243,1.0145467338345002,1.0007233885202853,0.9816736291385721
85,425,7.083333333333333,0.81,0.2599999999999999,167.69999999999993,0.9776132250312428,1.0394868665729682,1.0028359423423923,611,rg60,0,0,0,63.477534704596366,baseline,0,0,0,1.0000095326249574,0.9999850952451615,1.0394868665729682,1.0128977079570374,0.9966337125309263,1.0010668934880143,1.0103061592304192,1.0088273748608305,1.0010668888283238,0.9997465677800573,0.9776132250312428,0.9870858494121646,1.0097426414822233,1.0148415675002964,1.0010803282400336,0.9849846666936191
86,430,7.166666666666667,0.8200000000000001,0.2800000000000001,180.60000000000005,0.9765389436963873,1.0394838249344158,1.0023164552845456,611,rg60,0,0,0,64.79267234101988,baseline,0,0,0,1.0000080210145026,0.9999831297932468,1.0394838249344158,1.0124693010143078,0.9960172149450123,1.0003721115760043,1.0097767852376105,1.0082830863892749,1.000372106864943,0.9990176930769072,0.9765389436963873,0.9865120402591119,1.009231114052047,1.0144316574330536,1.0003866161895432,0.984179638076361
87,435,7.25,0.8300000000000001,0.3,193.5,0.9754546779698505,1.0394807690865717,1.0017942978118517,611,rg60,0,0,0,66.12728014304209,baseline,0,0,0,1.000006502280211,0.9999811550555057,1.0394807690865717,1.0120391326330351,0.9953982305138925,0.9996742699523281,1.009245756310588,1.0077371576402414,0.9996742651895167,0.9982854884950253,0.9754546779698505,0.9859357070618923,1.0087174054984833,1.0140200619054767,0.999689850534739,0.9833683348622704
88,440,7.333333333333333,0.84,0.31999999999999995,206.39999999999998,0.9743686311788943,1.0394777086749212,1.00127141033788,611,rg60,0,0,0,67.48134853053794,baseline,0,0,0,1.0000049810598253,0.9999791770210519,1.0394777086749212,1.0116083570434675,0.9947783791765096,0.998975459728863,1.008714038582321,1.007190559019441,0.9989754549142273,0.9975522494752425,0.9743686311788943,0.9853588056822291,1.008202969101286,1.013607885105486,0.9989921218073784,0.9825557878349349
89,445,7.416666666666667,0.8500000000000001,0.3400000000000001,219.30000000000004,0.9802283724586844,1.0415579184049162,1.0030430085107516,611,rg60,0,0,0,68.51667387064712,baseline,0,0,0,1.0000035919350905,0.9999773795810926,1.0415579184049162,1.0133579887607087,0.9963744965696124,1.0005295006622366,1.0114740810156766,1.009931409403697,1.0005294958071775,0.9990830064128589,0.9802283724586844,0.9846719312768247,1.009892613403793,1.0153720880571888,1.0005472426427908,0.9851570197796784
90,450,7.5,0.86,0.36,232.2,0.9791496596804332,1.041554846673118,1.0025212790813465,611,rg60,0,0,0,69.90150909349404,baseline,0,0,0,1.000002068767436,0.999975398911214,1.041554846673118,1.0129278876322054,0.9957556132248566,0.999831893386279,1.0109441145336824,1.0093865510990576,0.9998318884795375,0.9983510565029893,0.9791496596804332,0.9840924793573932,1.0093790164198062,1.0149605447791241,0.9998507273078078,0.984346718546603
91,455,7.583333333333333,0.8666666666666666,0.3799999999999999,245.09999999999994,0.9784839629466296,1.0436363616252458,1.0038272858723578,611,rg60,0,0,0,70.50819747421045,baseline,0,0,0,1.0000012263435714,0.9999743023320516,1.0436363616252458,1.014817556183609,0.997563290072225,1.001596356307387,1.0138118433170806,1.0122392183408313,1.0015963513717931,1.0000976025993351,0.9784839629466296,0.9838313996478005,1.0112274224776263,1.0168554423421907,1.0016162679357585,0.9838879701145895
92,460,7.666666666666667,0.8733333333333334,0.4000000000000001,258.00000000000006,0.9778775953953722,1.0436345380313592,1.0035181718752824,611,rg60,0,0,0,71.25800682905586,baseline,0,0,0,1.0000003014410297,0.9999730929668486,1.0436345380313592,1.0145566576695473,0.9971879065874699,1.0011660019090458,1.0134516751123228,1.0118700989378966,1.0011659969434046,0.9996457175579937,0.9778775953953722,0.9835895691420732,1.0109122025414656,1.0166039520864318,1.0011870182191547,0.9834684254631005
93,465,7.75,0.88,0.42,270.9,0.977257575651398,1.0436326830019498,1.0032037642191718,611,rg60,0,0,0,72.01581858380749,baseline,0,0,0,0.9999993612863417,0.9999718638621568,1.0436326830019498,1.0142914952017115,0.9968063222537458,1.0007287221768952,1.0130864451898942,1.0114959375077965,1.0007287171806354,0.9991865169137512,0.977257575651398,0.9833434465433062,1.0105919157220193,1.0163484282135,1.0007508508538379,0.9830399459478107
94,470,7.833333333333333,0.8866666666666666,0.43999999999999995,283.79999999999995,0.976637074887839,1.043630826111947,1.0028891002312856,611,rg60,0,0,0,72.78144103980623,baseline,0,0,0,0.9999984201237306,0.9999706334212894,1.043630826111947,1.0140261159534618,0.9964244151007202,1.0002911035750246,1.01272101589424,1.011121585586474,1.0002910985481206,0.9987269523699432,0.976637074887839,0.9830969392806558,1.0102713704652306,1.0160926957279315,1.0003143505877528,0.9826110060662095
95,475,7.916666666666667,0.8933333333333334,0.4600000000000001,296.70000000000005,0.9760160996590647,1.0436289673693384,1.0025741811246731,611,rg60,0,0,0,73.55488344117613,baseline,0,0,0,0.9999974779563022,0.9999694016480345,1.0436289673693384,1.013760520677988,0.9960421858569529,0.9998531475140591,1.0123553887754355,1.0107470447401172,0.999853142456487,0.9982670253349215,0.9760160996590647,0.9828500458180037,1.009950567754826,1.0158367553884426,0.9998775188372203,0.9821816082075756
96,480,8.0,0.9,0.48,309.59999999999997,0.97539464700493,1.0436271067655705,1.00225900537517,611,rg60,0,0,0,74.33616510410822,baseline,0,0,0,0.999996534780138,0.9999681685373921,1.0436271067655705,1.0134947082496888,0.9956596331063561,0.9994148520539557,1.0119895632340339,1.0103723143851193,0.9994148469656904,0.9978067337788007,0.97539464700493,0.9826027623006716,1.0096295061900291,1.01558060610503,0.9994403536675621,0.981751748877755
97,485,8.083333333333334,0.9033333333333334,0.49666666666666676,320.3500000000001,0.9751802568327993,1.04362636705594,1.0021334501253591,611,rg60,0,0,0,74.54044906022175,baseline,0,0,0,0.9999961362129319,0.9999676404756169,1.04362636705594,1.0133822916234385,0.9954976548947005,0.9992217006484044,1.0117939744427438,1.0101733078233748,0.9992216955484502,0.9976034572051106,0.9751802568327993,0.9826165270517093,1.0094898052053212,1.0154703643455796,0.9992481537362204,0.9816458689034051
98,490,8.166666666666666,0.9066666666666666,0.5133333333333332,331.0999999999999,0.974974929208191,1.0436256415308802,1.0020105476750945,611,rg60,0,0,0,74.74704861895218,baseline,0,0,0,0.9999957444599628,0.9999671212148494,1.0436256415308802,1.0132717722537192,0.9953383670439622,0.9990317853405198,1.0116006555492416,1.0099765731773434,0.999031780229211,0.9974036419183666,0.974974929208191,0.9826319241923273,1.0093524147305124,1.015361925595996,0.9990591930798106,0.9815452932766155
99,495,8.25,0.91,0.53,341.85,0.9747697151260543,1.0436249153857176,1.0018876051068482,611,rg60,0,0,0,74.95609800726855,baseline,0,0,0,0.9999953523754415,0.9999666015158719,1.0436249153857176,1.0131612107022956,0.9951790098299291,0.998841822492489,1.0114073856500472,1.0097798902120223,0.9988418173698217,0.9972037745243628,0.9747697151260543,0.9826469751983375,1.0092149781683364,1.0152534451599484,0.9988701892500854,0.9814445987488096
100,500,8.333333333333334,0.9133333333333334,0.5466666666666667,352.6,0.974564612470822,1.0436241886183508,1.0017646218669647,611,rg60,0,0,0,75.16759557069417,baseline,0,0,0,0.9999949599582131,0.9999660813771488,1.0436241886183508,1.0130506065887686,0.9950195826913726,0.9986518114334797,1.011214164137295,1.0095832583224063,0.9986518062994509,0.9970038542970959,0.974564612470822,0.9826616800948693,1.0090774950484371,1.0151449226785654,0.9986811415750764,0.9813437842800834
101,505,8.416666666666666,0.9166666666666666,0.5633333333333331,363.34999999999985,0.9743596213813759,1.0436234612248911,1.0016415973714072,611,rg60,0,0,0,75.38154437646824,baseline,0,0,0,0.9999945672067695,0.9999655607968435,1.0436234612248911,1.0129399594043356,0.9948600850910486,0.998461751190324,1.0110209907387846,1.009386677240537,0.9984617460449302,0.9968038802547974,0.9743596213813759,0.9826760369773722,1.0089399647057091,1.0150363576475898,0.998492049080828,0.9812428489563763
102,510,8.5,0.92,0.58,374.09999999999997,0.9741561290055469,1.0457058574062348,1.0033670431246835,611,rg60,0,0,0,75.34338346483104,baseline,0,0,0,0.9999942342183566,0.9999651237203299,1.0457058574062348,1.014987934370773,0.9969015333957048,1.0004842436033983,1.0108030418155571,1.0091651866947187,1.0004842384603605,0.9988296104885909,0.9741561290055469,0.9893356749653626,1.0109765849698609,1.0170818203236607,1.0005153674806235,0.9844861090758579
103,515,8.583333333333334,0.9216666666666667,0.5933333333333334,382.70000000000005,0.9741364920456964,1.0457056619221115,1.0033341478711915,611,rg60,0,0,0,75.3144031698721,baseline,0,0,0,0.9999941046342959,0.9999649453295142,1.0457056619221115,1.0149512943599355,0.9968486696248261,1.0004145685480934,1.0106989085438283,1.009060126829727,1.0004145634028758,0.9987561473636061,0.9741364920456964,0.9894552413539175,1.010927525184743,1.0170440619125811,1.000446466086135,0.9845275887971763
104,520,8.666666666666666,0.9233333333333333,0.6066666666666666,391.29999999999995,0.9741132904313111,1.0457054506059695,1.0032985543436033,611,rg60,0,0,0,75.28692403943846,baseline,0,0,0,0.9999939674373576,0.9999647571003077,1.0457054506059695,1.014912728334213,0.9967928407010881,1.0003415962976367,1.010595319910386,1.0089556117096103,1.0003415911497138,0.9986790538217245,0.9741132904313111,0.9895639767341856,1.0108761405194657,1.017004492095604,1.0003742747107907,0.9845617779382865
