step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
105,525,8.75,0.925,0.62,399.9,0.9740902401010927,1.04570523891757,1.0032629516100076,611,rg60,0,0,0,75.26080182691281,baseline,0,0,0,0.9999938300452661,0.9999645686140051,1.04570523891757,1.014874146340907,0.99673698519026,1.0002686184608578,1.0104918052376717,1.0088511715346438,1.0002686133102283,0.9986019537184475,0.9740902401010927,0.9896724248585396,1.0108247412770581,1.0169649059881445,1.0003020805514924,0.9845959016139386
106,530,8.833333333333334,0.9266666666666667,0.6333333333333334,408.50000000000006,0.9740673437559196,1.0457050268572698,1.0032273399194895,611,rg60,0,0,0,75.23603786523529,baseline,0,0,0,0.9999936924585184,0.9999643798713507,1.0457050268572698,1.0148355483793032,0.9966811032655385,1.0001956349713228,1.0103883643177174,1.0087468061009068,1.0001956298179862,0.9985248470626088,0.9740673437559196,0.9897805860112852,1.0107733274275794,1.0169253035718697,1.0002298835398447,0.9846299613028127
107,535,8.916666666666666,0.9283333333333333,0.6466666666666666,417.09999999999997,0.9740446009735049,1.045704814428105,1.0031917196983342,611,rg60,0,0,0,75.21262895414127,baseline,0,0,0,0.9999935546783308,0.9999641908738398,1.045704814428105,1.0147969347829422,0.9966251952711561,1.0001226464365078,1.0102849969504204,1.0086425152069363,1.0001226412804631,0.998447734463217,0.9740446009735049,0.9898884628484204,1.0107218994008325,1.0168856851798624,1.0001576842818498,0.9846639581169581
108,540,9.0,0.93,0.66,425.70000000000005,0.9740220089047504,1.0457046016250706,1.0031560900562475,611,rg60,0,0,0,75.1905789863677,baseline,0,0,0,0.9999934167027739,0.999964001619126,1.0457046016250706,1.0147583050404185,0.9965692606970595,1.0000496519022455,1.0101817030494584,1.0085382987667475,1.0000496467434916,0.9983706149614181,0.9740220089047504,0.9899960528726723,1.01067045652932,1.0168460503010086,1.0000854818209082,0.9846978893634892
109,545,9.083333333333334,0.9316666666666668,0.67,432.15000000000003,0.9739473038238303,1.045704287603428,1.0031033750258338,611,rg60,0,0,0,75.2598519870428,baseline,0,0,0,0.9999932395523539,0.9999637646768109,1.045704287603428,1.014708637636669,0.9964975630969395,0.9999622464713136,1.0100833055644869,1.0084384635980246,0.9999622413079048,0.9982785598702327,0.9739473038238303,0.9900356830407504,1.0106076149052365,1.0167967418513217,0.9999986712130831,0.9846756762009548
110,550,9.166666666666666,0.9333333333333333,0.6799999999999999,438.59999999999997,0.973871684167873,1.0457039720931303,1.003050395766573,611,rg60,0,0,0,75.3299211591602,baseline,0,0,0,0.9999930616755336,0.9999635267920249,1.0457039720931303,1.014658805203469,0.9964256278780157,0.999874551169777,1.009984844876639,1.0083385650531138,0.9998745460016695,0.9981861846644896,0.973871684167873,0.9900747982441277,1.0105445677254494,1.0167472749301274,0.9999115725191389,0.9846527492705912
111,555,9.25,0.935,0.69,445.04999999999995,0.9737961279827996,1.0457036563789768,1.002997407951446,611,rg60,0,0,0,75.40076641729036,baseline,0,0,0,0.9999928836907926,0.999963288764782,1.0457036563789768,1.0146089618141503,0.9963536741035336,0.9997868470381883,1.0098864126469573,1.0082386957252576,0.9997868418653818,0.9980937995989033,0.9737961279827996,0.9901137781108562,1.0104815093907717,1.01669779702346,0.9998244665489198,0.9846297865394078
112,560,9.333333333333334,0.9366666666666666,0.7000000000000001,451.50000000000006,0.9737206355114966,1.0457033404606173,1.002944411549013,611,rg60,0,0,0,75.47238833642797,baseline,0,0,0,0.9999927055980485,0.9999630505950027,1.0457033404606173,1.0145591074305664,0.9962817017536608,0.9996991339939861,1.0097880088900246,1.008138855629697,0.9996991288164798,0.9980014045977598,0.9737206355114966,0.9901526223663996,1.0104184398474692,1.0166483080914575,0.9997373532195173,0.9846067879820218
113,565,9.416666666666666,0.9383333333333332,0.71,457.95,0.9736452052572223,1.0457030243364906,1.0028914062764214,611,rg60,0,0,0,75.54478836990717,baseline,0,0,0,0.9999925273966861,0.9999628122819324,1.0457030243364906,1.014509241905874,0.99620971067808,0.999611411773881,1.0096896334535839,1.0080390446138177,0.9996114065916742,0.9979089993945985,0.9736452052572223,0.9901913308251139,1.010355358906822,1.0165988079879842,0.9996502322670073,0.9845837527519745
114,570,9.5,0.94,0.72,464.4,0.9735698365197851,1.0457027080072454,1.0028383921571016,611,rg60,0,0,0,75.61796601079855,baseline,0,0,0,0.99999234908696,0.9999625738258829,1.0457027080072454,1.0144593653346952,0.9961377009708631,0.9995236805580713,1.0095912864943684,1.0079392628339043,0.999523675371163,0.9978165841684743,0.9735698365197851,0.9902299034801224,1.010292266692283,1.0165492968080032,0.9995631038708354,0.9845606804909699
115,575,9.583333333333334,0.94,0.725,467.625,0.9736463162128314,1.0457028542306002,1.002863241370537,611,rg60,0,0,0,75.48468405636731,baseline,0,0,0,0.9999924050978102,0.9999626417850015,1.0457028542306002,1.014475251447015,0.9961603823921945,0.9995442783606867,1.0095832214775025,1.0079319757973226,0.9995442731766279,0.9978379211940469,0.9736463162128314,0.9903309538032408,1.0103085825866012,1.0165631679157967,0.9995840060659238,0.9846436303853888
116,580,9.666666666666666,0.94,0.73,470.84999999999997,0.9737265068869245,1.0457030068629372,1.0028892420694373,611,rg60,0,0,0,75.351685670594,baseline,0,0,0,0.999992464203543,0.9999627137478653,1.0457030068629372,1.014492001019484,0.9961842922237251,0.9995663245818488,1.0095762869386804,1.0079258176955592,0.9995663194007717,0.9978607975395694,0.9737265068869245,0.9904325078516804,1.0103259425708595,1.016577859786567,0.9996063564489495,0.9847286753520317
117,585,9.75,0.94,0.735,474.075,0.9738067233898756,1.0457031594023516,1.0029152387142695,611,rg60,0,0,0,75.21903254609863,baseline,0,0,0,0.9999925232606955,0.9999627856467601,1.0457031594023516,1.014508745037926,0.9962081945559359,0.9995883670891196,1.009569368003328,1.007919675285013,0.9995883619110231,0.9978836699699997,0.9738067233898756,0.9905339972596074,1.0103432970862196,1.0165925461491396,0.999628703522854,0.9848137018584651
118,590,9.833333333333334,0.94,0.74,477.3,0.9738869645376261,1.0457033118471788,1.0029412308494643,611,rg60,0,0,0,75.0867243435858,baseline,0,0,0,0.9999925822684709,0.9999628574806572,1.0457033118471788,1.0145254832920152,0.9962320891003915,0.999610405513358,1.0095624649915602,1.0079135488866737,0.9996104003382417,0.9979065380929543,0.9738869645376261,0.99063541956626,1.010360645870189,1.0166072268018798,0.9996510469173386,0.9848987080866364
119,595,9.916666666666666,0.94,0.745,480.525,0.9739672287502174,1.0457034641939342,1.002967218019109,611,rg60,0,0,0,74.95476402175265,baseline,0,0,0,0.9999926412254938,0.9999629292478721,1.0457034641939342,1.0145422153978487,0.9962559754703174,0.9996324391485546,1.0095555771490696,1.0079074377458404,0.9996324339764177,0.9979294011982551,0.9739672287502174,0.9907367754836978,1.0103779884263397,1.0166219013613167,0.9996733859266289,0.9849836936039391
120,600,10.0,0.94,0.75,483.75,0.9740475187620863,1.0457036164498736,1.0029932013066505,611,rg60,0,0,0,74.82314501467741,baseline,0,0,0,0.9999927001346242,0.9999630009519062,1.0457036164498736,1.0145589421281598,0.9962798544495396,0.9996544694120907,1.0095487050799559,1.0079013424661496,0.999654464242933,0.9979522607106254,0.9740475187620863,0.9908380670138822,1.01039532575404,1.0166365705989335,0.9996957219681132,0.9850686607834935
121,605,10.083333333333334,0.9383333333333332,0.755,486.975,0.9743582934429941,1.0457043814753382,1.0031226046065993,611,rg60,0,0,0,74.35443705783375,baseline,0,0,0,0.9999930512766216,0.9999634494811259,1.0457043814753382,1.0146578896130816,0.996421934543783,0.9998063740682713,1.0096250236771647,1.007981425679902,0.9998063689125533,0.9981112009558606,0.9743582934429941,0.9911026760736642,1.0105090708012419,1.016729034503764,0.9998479374738487,0.9853435617263753
122,610,10.166666666666666,0.9366666666666666,0.76,490.2,0.9746741110500006,1.045705154368095,1.0032534803548812,611,rg60,0,0,0,73.88763632615759,baseline,0,0,0,0.9999934061978815,0.9999639028942146,1.045705154368095,1.0147578790466054,0.9965655008602412,0.9999600748532083,1.0097025975271285,1.0080627646423848,0.9999600697111181,0.9982720674883029,0.9746741110500006,0.9913681987168211,1.0106240911241533,1.016822490244688,1.0000019484904323,0.9856214284628219
123,615,10.25,0.935,0.765,493.425,0.9749898589150977,1.045705926748411,1.0033842978701655,611,rg60,0,0,0,73.42282914456052,baseline,0,0,0,0.9999937608482888,0.9999643559498557,1.045705926748411,1.0148578145062397,0.9967089961501266,1.000113704145891,1.0097801697810538,1.0081441027066416,1.0001136990174218,0.9984328584873424,0.9749898589150977,0.9916335242022097,1.0107390501217053,1.016915893970167,1.0001558884463944,0.9858991619258022
124,620,10.333333333333334,0.9333333333333333,0.77,496.65000000000003,0.9753055376514289,1.0457066986215937,1.0035150577981038,611,rg60,0,0,0,72.96000700685234,baseline,0,0,0,0.9999941152297854,0.9999648086503706,1.0457066986215937,1.0149576965106322,0.9968524208611695,1.0002672629047709,1.0098577406234128,1.0082254400560298,1.0002672577899154,0.9985935748897629,0.9753055376514289,0.9918986545493927,1.0108539484731855,1.0170092462065046,1.0003097582995908,0.986176763452116
125,625,10.416666666666666,0.9316666666666668,0.775,499.875,0.9756211457084099,1.0457074699828792,1.003645759602872,611,rg60,0,0,0,72.49917241258558,baseline,0,0,0,0.9999944693405727,0.999965260993585,1.0457074699828792,1.0150575245138744,0.9969957744714267,1.000420750092879,1.0099353086832021,1.0083067753190802,1.0004207449916305,0.9987542156617075,0.9756211457084099,0.9921635917423173,1.010968785463371,1.0171025464050119,1.0004635570137237,0.9864542332622839
126,630,10.5,0.93,0.78,503.1,0.9759366829589354,1.045708240835055,1.0037764035366004,611,rg60,0,0,0,72.04032152981247,baseline,0,0,0,0.9999948231818246,0.9999657129809659,1.045708240835055,1.0151572988781608,0.9971390573716646,1.0005741663587806,1.0100128747549233,1.0083881092892766,1.0005741612711319,0.9989147814597726,0.9759366829589354,0.9924283347566661,1.0110835615535185,1.017195794924335,1.0006172852358148,0.986731570774779
127,635,10.583333333333334,0.9283333333333333,0.7816666666666667,504.17500000000007,0.9761994798160791,1.0457089117924216,1.003889978933857,611,rg60,0,0,0,71.66779603453956,baseline,0,0,0,0.9999951385408558,0.9999661181929245,1.0457089117924216,1.0152460890877586,0.99726665267709,1.000713170420663,1.0100950310342933,1.0084735167038374,1.0007131653446708,0.9990604096864694,0.9761994798160791,0.9926262003686674,1.011186983332329,1.0172794250741175,1.0007563955739132,0.9869529752956208
128,640,10.666666666666666,0.9266666666666667,0.7833333333333333,505.25,0.9764612659577376,1.0457095812388146,1.0040032711455877,611,rg60,0,0,0,71.29646143144498,baseline,0,0,0,0.999995453155449,0.9999665224368948,1.0457095812388146,1.0153346967919132,0.9973939929166994,1.0008518541467473,1.0101770713736862,1.0085588077683658,1.000851849082366,0.9992056867475875,0.9764612659577376,0.992823648461838,1.0112901778274879,1.01736288014356,1.0008951858884825,0.9871736643917748
129,645,10.75,0.925,0.785,506.32500000000005,0.9767229737136839,1.0457102503907807,1.0041165234279463,611,rg60,0,0,0,70.92630488861964,baseline,0,0,0,0.9999957676131439,0.9999669264734597,1.0457102503907807,1.015423269284587,0.9975212861265828,1.000990487055703,1.0102590921178187,1.0086440798099232,1.0009904820029283,0.9993509099653958,0.9767229737136839,0.9930210182239476,1.011393331360922,1.0174463014345463,1.0010339254390734,0.9873942738346453
130,650,10.833333333333334,0.9233333333333333,0.7866666666666667,507.40000000000003,0.9769846044109619,1.0457109192499385,1.0042297360774435,611,rg60,0,0,0,70.55732450400617,baseline,0,0,0,0.9999960819146513,0.999967330303518,1.0457109192499385,1.015511806737438,0.9976485325080645,1.0011290694430077,1.0103410934125217,1.0087293329745946,1.0011290644018354,0.9994960796470728,0.9769846044109619,0.9932183099945916,1.0114964441482224,1.0175296891153385,1.0011726145213622,0.9876148044559765
131,655,10.916666666666666,0.9216666666666667,0.7883333333333333,508.475,0.9772461558311162,1.0457115878152738,1.004342908823421,611,rg60,0,0,0,70.18952084512136,baseline,0,0,0,0.9999963960596011,0.9999677339266261,1.0457115878152738,1.0156003091169936,0.997775732040263,1.0012676012581834,1.0104230753967496,1.0088145673996913,1.0012675962286084,0.999641195743278,0.9772461558311162,0.9934155231456258,1.0115995161466167,1.0176130431510593,1.0013112530839539,0.9878352548310949
132,660,11.0,0.92,0.79,509.55,0.9775076314837012,1.0457122560903869,1.0044560421605924,611,rg60,0,0,0,69.82288955068118,baseline,0,0,0,0.9999967100494747,0.9999681373446245,1.0457122560903869,1.015688776775147,0.9979028850910877,1.0014060831053493,1.010505039154753,1.0088997841715266,1.0014060780873673,0.9997862588672031,0.9775076314837012,0.9936126553726353,1.0117025477996495,1.0176963638913115,1.0014498417305928,0.9880556255546679
133,665,11.083333333333334,0.9183333333333333,0.7916666666666667,510.62500000000006,0.9777690273074823,1.0457129240705367,1.0045691355901503,611,rg60,0,0,0,69.4574345042952,baseline,0,0,0,0.9999970238824,0.9999685405552162,1.0457129240705367,1.0157772092242452,0.9980299911818441,1.0015445141132762,1.0105869826137257,1.0089849812139908,1.0015445091068826,0.9999312681441573,0.9777690273074823,0.9938097118867689,1.0118055384833873,1.0177796508478887,1.0015883795914893,0.98827591721911
134,670,11.166666666666666,0.9166666666666667,0.7933333333333333,511.7,0.9780303464247521,1.0457135917593356,1.004682189508902,611,rg60,0,0,0,69.09315142061271,baseline,0,0,0,0.9999973375598659,0.9999689435602512,1.0457135917593356,1.0158656068440381,0.9981570507064351,1.0016828949421646,1.0106689072901958,1.0090701600457663,1.0016828899473544,1.0000762242436279,0.9780303464247521,0.9940066889244917,1.0119084886779566,1.017862904398479,1.001726867325728,0.9884961294919886
135,675,11.25,0.915,0.795,512.775,0.9782915882474027,1.0457142591557897,1.0047952038218646,611,rg60,0,0,0,68.73004047566286,baseline,0,0,0,0.9999976510815151,0.9999693463593046,1.0457142591557897,1.0159539695328863,0.9982840635762851,1.0018212253969014,1.0107508127903122,1.009155320272331,1.0018212204136705,1.0002211269728345,0.9782915882474027,0.9942035873894152,1.0120113982491634,1.0179461244399148,1.0018653047385102,0.9887162625335968
136,680,11.333333333333334,0.9133333333333333,0.7966666666666667,513.85,0.9785527530453426,1.0457149262629697,1.004908178906681,611,rg60,0,0,0,68.36809853221064,baseline,0,0,0,0.9999979644485855,0.9999697489539011,1.0457149262629697,1.0160422976642327,0.9984110301816291,1.0019595061650797,1.0108326996307693,1.0092404624093592,1.0019595011934235,1.0003659770252369,0.9785527530453426,0.9944004074320251,1.0121142676789285,1.0180293113436851,1.0020036925168516,0.9889363165548737
137,685,11.416666666666666,0.9116666666666667,0.7983333333333333,514.925,0.9788138420455055,1.045715593075658,1.0050211141665835,611,rg60,0,0,0,68.00732856472393,baseline,0,0,0,0.9999982776590929,0.9999701513416417,1.045715593075658,1.0161305905763713,0.9985379498655828,1.0020977359749776,1.0109145671406183,1.0093255857886996,1.0020977310148917,1.0005107731308402,0.9788138420455055,0.994597147651727,1.012217096097994,1.0181124644471913,1.0021420293900818,0.9891562914644607
138,690,11.5,0.91,0.8,516.0,0.9790748505516736,1.0457162595989469,1.0051340102440762,611,rg60,0,0,0,67.64772701113749,baseline,0,0,0,0.9999985907149922,0.9999705535248943,1.0457162595989469,1.0162188490002535,0.998664823379736,1.0022359162553138,1.010996414851744,1.009410689935057,1.0022359113067931,1.0006555167198543,0.9790748505516736,0.9947938142782825,1.0123198844714933,1.0181955844797572,1.0022803167863163,0.9893761880501117
139,695,11.583333333333334,0.9083333333333333,0.8,516.0,0.9793094354136451,1.0457168765999965,1.005238400617882,611,rg60,0,0,0,67.32958364728361,baseline,0,0,0,0.999998884753175,0.9999709326149077,1.0457168765999965,1.0163016492372225,0.9987838942749653,1.002366921666511,1.0110805110479812,1.0094977841603807,1.0023669167285878,1.0007928236246335,0.9793094354136451,0.9949572857545779,1.0124170310287028,1.018273928411478,1.0024113257880907,0.9895682087812585
140,700,11.666666666666666,0.9066666666666667,0.8,516.0,0.9795435072694949,1.0457174928156892,1.0053426449413223,611,rg60,0,0,0,67.0123298351431,baseline,0,0,0,0.9999991784007328,0.9999713111959349,1.0457174928156892,1.0163843528719239,0.9989028306072424,1.00249775897073,1.0111645372572533,1.0095848084600596,1.002497754043382,1.0009299468595045,0.9795435072694949,0.9951205623619546,1.0125140576768352,1.018352179671801,1.0025421668076373,0.989759873790979
141,705,11.75,0.905,0.8,516.0,0.9797775078446718,1.0457181088160725,1.0054468572678905,611,rg60,0,0,0,66.69595810895986,baseline,0,0,0,0.9999994719328771,0.9999716896242195,1.0457181088160725,1.0164670290036195,0.9990217296825593,1.0026285548209397,1.0112485415353485,1.0096718113683654,1.002628549904163,1.0010670260914305,0.9797775078446718,0.9952837938737249,1.0126110519289189,1.0184304046037107,1.002672966371258,0.98995147888437
142,710,11.833333333333334,0.9033333333333333,0.8,516.0,0.9800114362180468,1.0457187246028237,1.0055510379862542,611,rg60,0,0,0,66.38046717106171,baseline,0,0,0,0.9999997653502694,0.9999720679005691,1.0457187246028237,1.0165496778383376,0.9991405917261327,1.0027593096171505,1.0113325230082575,1.0097587920086895,1.0027593047109418,1.001204061725126,0.9800114362180468,0.9954469848372652,1.0127080140568048,1.0185086034113777,1.002803724879986,0.990143025888288
143,715,11.916666666666666,0.9016666666666667,0.8,516.0,0.9802452880872448,1.0457193401717424,1.0056551862381014,611,rg60,0,0,0,66.06586055551367,baseline,0,0,0,1.000000058651283,0.9999724460230018,1.0457193401717424,1.0166322990398118,0.9992594164062614,1.0028900227617152,1.0114164819022227,1.0098457506054572,1.0028900178660707,1.0013410531597817,0.9802452880872448,0.9956101326637361,1.0128049436274957,1.0185867757581601,1.002934441734405,0.9903345113512334
144,720,12.0,0.9,0.8,516.0,0.9804790698739625,1.0457199555265693,1.0057593028385021,611,rg60,0,0,0,65.7521335482795,baseline,0,0,0,1.0000003518374372,0.9999728239933979,1.0457199555265693,1.01671489284768,0.9993782039719914,1.0030206946292959,1.0115004183947107,1.0099326873399574,1.003020689744212,1.0014780007798463,0.9804790698739625,0.9957732376927722,1.0129018409367696,1.0186649218821067,1.003065117310982,0.9905259386543449
145,725,12.083333333333334,0.8983333333333333,0.7983333333333333,514.925,0.9806864404693992,1.0457205216020073,1.0058549380382147,611,rg60,0,0,0,65.47887933349134,baseline,0,0,0,1.0000006261342045,0.9999731790399071,1.0457205216020073,1.0167920529527648,0.9994892193640398,1.0031442209717996,1.0115865949429823,1.0100216056223568,1.0031442160963113,1.0016075423161317,0.9806864404693992,0.9959032566697408,1.0129931235102803,1.0187383155349699,1.0031885438015664,0.9906895495829757
146,730,12.166666666666666,0.8966666666666667,0.7966666666666667,513.85,0.9808933221721667,1.0457210869663185,1.0059504373504247,611,rg60,0,0,0,65.20630071321303,baseline,0,0,0,1.0000009000784662,0.9999735336274403,1.0457210869663185,1.0168691247351471,0.9996001108725117,1.003267591042764,1.011672702980991,1.0101104554537617,1.00326758617685,1.0017369127926132,0.9808933221721667,0.9960331066819152,1.0130842957976938,1.0188116244683245,1.0033118141772461,0.9908528295825856
147,735,12.25,0.895,0.795,512.775,0.9811001396662296,1.0457216521682404,1.006045910871815,611,rg60,0,0,0,64.9343953502988,baseline,0,0,0,1.0000011739354493,0.9999738880994066,1.0457216521682404,1.0169461748816113,0.9997109725014917,1.0033909272130337,1.0117587884554906,1.0101992832462354,1.0033909223566917,1.001866247207347,0.9811001396662296,0.9961629342249214,1.013175442294779,1.0188849127071362,1.0034350506850989,0.9910160643058745
148,740,12.333333333333334,0.8933333333333333,0.7933333333333333,511.7,0.9813068936410912,1.0457222172120029,1.006141359207011,611,rg60,0,0,0,64.66315971933517,baseline,0,0,0,1.0000014477068253,0.999974242457855,1.0457222172120029,1.0170232038834335,0.9998218047595806,1.0035142303968945,1.0118448517381098,1.0102880893700883,1.0035142255501215,1.0019955464813337,0.9813068936410912,0.996292740695572,1.0132665636388418,1.0189581807408017,1.0035582542392376,0.9911792548003868
149,745,12.416666666666666,0.8916666666666667,0.7916666666666667,510.62500000000006,0.9815135848978139,1.0457227820938029,1.0062367819035787,611,rg60,0,0,0,64.39259616743563,baseline,0,0,0,1.000001721391144,0.9999745967010295,1.0457227820938029,1.017100211264775,0.9999326071727053,1.003637499683928,1.0119308924290513,1.010376873427469,1.0036374948467215,1.0021248097051398,0.9815135848978139,0.9964225247990854,1.0133576592056777,1.019031428093084,1.003681423929869,0.9913424008159607
150,750,12.5,0.89,0.79,509.55,0.9817202125791447,1.0457233468165388,1.0063321792086422,611,rg60,0,0,0,64.12270232837518,baseline,0,0,0,1.0000019949895493,0.9999749508303301,1.0457233468165388,1.0171771974239376,1.0000433801485442,1.0037607358268537,1.0120169113489799,1.0104656362373765,1.0037607309992105,1.0022540376341966,0.9817202125791447,0.9965522857769884,1.0134487295137646,1.0191046551612801,1.00380456050844,0.9915055015431424
151,755,12.583333333333334,0.8883333333333333,0.7883333333333333,508.475,0.9819267773764647,1.0457239113787176,1.006427551104822,611,rg60,0,0,0,63.853478900123186,baseline,0,0,0,1.0000022685014687,0.9999753048450621,1.0457239113787176,1.0172541621377922,1.0001541234690674,1.0038839383989495,1.0121029075886445,1.0105543768909095,1.0038839335808671,1.0023832298433122,0.9819267773764647,0.9966820257351481,1.0135397742714565,1.019177861721679,1.0039276635495982,0.991668558388012
152,760,12.666666666666666,0.8866666666666667,0.7866666666666667,507.40000000000003,0.9821332802234337,1.045724475781799,1.006522897735,611,rg60,0,0,0,63.58492421792003,baseline,0,0,0,1.0000025419275036,0.9999756587459716,1.045724475781799,1.0173311055743823,1.000264837309608,1.004007107699618,1.0121888818021936,1.0106430960426906,1.0040071028910935,1.0025123866361063,0.9821332802234337,0.9968117431085954,1.013630793692821,1.0192510479413854,1.0040507333521538,0.9918315710306433
153,765,12.75,0.885,0.785,506.32500000000005,0.982339720562621,1.0457250400255018,1.0066182191373612,611,rg60,0,0,0,63.31703831844182,baseline,0,0,0,1.0000028152675462,0.9999760125329286,1.0457250400255018,1.017408027705285,1.0003755216486045,1.0041302436814015,1.0122748334595058,1.0107317931615898,1.0041302388824327,1.0026415079662452,0.982339720562621,0.9969414397672909,1.0137217877423832,1.0193242137913054,1.0041737698691853,0.9919945401339538
154,770,12.833333333333334,0.8833333333333333,0.7833333333333333,505.25,0.9825460968270512,1.045725604110584,1.0067135152286317,611,rg60,0,0,0,63.049820598955286,baseline,0,0,0,1.000003088521909,0.9999763662063182,1.045725604110584,1.0174849286986811,1.0004861766622213,1.004253346669503,1.0123607632622635,1.010820468947943,1.004253341880087,1.0027705941603269,0.9825460968270512,0.9970711141021621,1.0138127566394388,1.0193973594387693,1.0042967734244874,0.9921574641063619
155,775,12.916666666666666,0.8816666666666667,0.7816666666666667,504.17500000000007,0.9827524109684752,1.045726168035343,1.006808785947049,611,rg60,0,0,0,62.78327158183107,baseline,0,0,0,1.000003361689954,0.9999767197653754,1.045726168035343,1.0175618082792885,1.0005968020781564,1.0043764161217468,1.0124466706679653,1.010909122861063,1.0043764113418803,1.0028996446784055,0.9827524109684752,0.9972007664609001,1.0139037000200108,1.0194704846079483,1.0044197434771167,0.9923203440991557
156,780,13.0,0.88,0.78,503.1,0.9829586638879474,1.0457267318027166,1.0069040316894815,611,rg60,0,0,0,62.51738858142946,baseline,0,0,0,1.0000036347728483,0.9999770732115305,1.0457267318027166,1.017638666781963,1.0007073982408514,1.0044994526556197,1.0125325561532463,1.0109977553771903,1.0044994478853007,1.0030286601428207,0.9829586638879474,0.9973303969226393,1.0139946183171629,1.0195435896326,1.0045426806442657,0.9924831806030007
157,785,13.083333333333334,0.88,0.775,499.875,0.9828837157818684,1.0457265917236085,1.0068799466505505,611,rg60,0,0,0,62.633551113540335,baseline,0,0,0,1.0000035819157327,0.9999770093898525,1.0457265917236085,1.0176233827622625,1.000685508772576,1.0044796995914016,1.012540407022243,1.0110048284132678,1.004479694818355,1.0030082382181347,0.9828837157818684,0.9972321784532499,1.0139790023094477,1.0195303010801828,1.0045226176447133,0.9924023885119113
158,790,13.166666666666666,0.88,0.77,496.65000000000003,0.982803668109549,1.0457264434544076,1.0068543584395084,611,rg60,0,0,0,62.7501153797434,baseline,0,0,0,1.0000035251000579,0.9999769404449749,1.0457264434544076,1.017607042271836,1.000662118312225,1.0044581329843734,1.0125471081408928,1.0110107511116397,1.0044581282083989,1.0029858654557844,0.982803668109549,0.9971327297053504,1.0139620925603896,1.019516005036853,1.0045007427025496,0.992318441432854
159,795,13.25,0.88,0.765,493.425,0.9827236429258537,1.0457262950904418,1.0068287657067856,611,rg60,0,0,0,62.86701753316064,baseline,0,0,0,1.0000034682350285,0.9999768714351621,1.0457262950904418,1.0175906958964367,1.0006387199645845,1.0044365619594282,1.0125538233105464,1.011016687946796,1.0044365571805256,1.0029634880415375,0.9827236429258537,0.9970332196327096,1.0139451768962269,1.0195017031594171,1.0044788637426552,0.9922344758912225
160,800,13.333333333333334,0.88,0.76,490.2,0.9826436430407651,1.0457261466346583,1.0068031687835766,611,rg60,0,0,0,62.98425662131143,baseline,0,0,0,1.00000341132199,0.9999768023621319,1.0457261466346583,1.0175743440212572,1.000615314191321,1.0044149871885313,1.012560554319729,1.0110226407090759,1.0044149824067,1.002941106675301,0.9826436430407651,0.9969336436397099,1.0139282557986864,1.0194873958241262,1.0044569814358744,0.9921504909673655
161,805,13.416666666666666,0.88,0.755,486.975,0.9825636641567793,1.0457259980835927,1.0067775672294101,611,rg60,0,0,0,63.101836277716714,baseline,0,0,0,1.0000033543595357,0.9999767332241439,1.0457259980835927,1.017557986333555,1.0005919006750965,1.0043934081408497,1.0125672997582345,1.011028607984985,1.0043934033560886,1.00291872081907,0.9825636641567793,0.9968340055131952,1.0139113288746364,1.0194730827192053,1.00443509525211,0.9920664864194861
162,810,13.5,0.88,0.75,483.75,0.9824837105254045,1.0457258494420534,1.0067519617232579,611,rg60,0,0,0,63.21975211874768,baseline,0,0,0,1.0000032973495692,0.9999766640235338,1.0457258494420534,1.0175416232994465,1.0005684798839158,1.0043718256475394,1.012574060862156,1.0110345910130931,1.0043718208598484,1.0028963313107735,0.9824837105254045,0.996734303040471,1.0138943967208944,1.0194587643102142,1.0044132060224176,0.9919824632607979
163,815,13.583333333333334,0.88,0.745,480.525,0.9824037808837012,1.0457257007044831,1.0067263514737572,611,rg60,0,0,0,63.33800871341783,baseline,0,0,0,1.0000032402899255,0.9999765947576611,1.0457257007044831,1.0175252543020168,1.0005450511928877,1.0043502385614766,1.0125808371636311,1.0110405893265626,1.004350233770855,1.0028739369988584,0.9824037808837012,0.9966345345108522,1.0138774585362216,1.0194444399810605,1.0043913125999608,0.9918984199999599
164,820,13.666666666666666,0.88,0.74,477.3,0.9823238744652286,1.0457255518755924,1.0067007371356973,611,rg60,0,0,0,63.456602859210946,baseline,0,0,0,1.000003183182405,0.9999765254287071,1.0457255518755924,1.0175088799167833,1.0005216151808827,1.0043286479847275,1.012587628763124,1.0110466030231169,1.0043286431911749,1.0028515389864203,0.9823238744652286,0.9965347029338465,1.0138605150761772,1.0194301103071604,1.0043694160868175,0.9918143577689944
165,825,13.75,0.88,0.735,474.075,0.9822439909212927,1.0457254029507808,1.0066751180577278,611,rg60,0,0,0,63.57553818513673,baseline,0,0,0,1.0000031260252216,0.9999764560344957,1.0457254029507808,1.0174924996142234,1.0004981713115246,1.004307052924213,1.012594435407768,1.0110526318514945,1.0043070481277285,1.0028291362777535,0.9822439909212927,0.9964348062282928,1.0138435656509195,1.0194157747596402,1.0043475154901593,0.9917302753481362
166,830,13.833333333333334,0.88,0.73,470.84999999999997,0.9821641326802276,1.0457252539370232,1.0066494953886054,611,rg60,0,0,0,63.69480913427593,baseline,0,0,0,1.0000030688210764,0.9999763865783166,1.0457252539370232,1.0174761141269444,1.0004747203233517,1.0042854547442295,1.0126012571218364,1.0110586758348838,1.0042854499448126,1.002806730242616,0.9821641326802276,0.9963348484235033,1.013826611214213,1.0194014340705861,1.0043256121753343,0.9916461759787316
167,835,13.916666666666666,0.88,0.725,467.625,0.9820842978279493,1.04572510482614,1.0066238677665944,611,rg60,0,0,0,63.814422342229626,baseline,0,0,0,1.0000030115668035,0.9999763170563153,1.04572510482614,1.0174597225843125,1.0004512613347198,1.0042638518195708,1.012608094241913,1.011064735312218,1.0042638470172207,1.0027843192504078,0.9820842978279493,0.9962348233220001,1.0138096506318586,1.0193870873703252,1.0043037045161036,0.9915620555876519
168,840,14.0,0.88,0.72,464.4,0.9820044867717905,1.0457249556243406,1.0065982361728592,611,rg60,0,0,0,63.934373226929246,baseline,0,0,0,1.0000029542647844,0.9999762474713824,1.0457249556243406,1.0174433256869486,1.00042779505022,1.004242245477205,1.0126149465913274,1.011070810104154,1.0042422406719214,1.002761904629985,0.9820044867717905,0.9961347356462245,1.013792684821091,1.019372735359297,1.0042817938401942,0.9914779167548833
169,845,14.083333333333334,0.88,0.71,457.95,0.9818461999004652,1.0457246585570559,1.0065472842784982,611,rg60,0,0,0,64.17527989313794,baseline,0,0,0,1.000002840293411,0.9999761091168016,1.0457246585570559,1.017410709843369,1.0003811154872644,1.0041993782263992,1.0126288259469556,1.0110831359042527,1.0041993734153005,1.0027174572621391,0.9818461999004652,0.9959348083734912,1.013758983062174,1.0193442014059757,1.0042383188035398,0.9913104328573733
170,850,14.166666666666666,0.88,0.7000000000000001,451.50000000000006,0.9816867486734323,1.0457243595023948,1.0064959913875136,611,rg60,0,0,0,64.41756422898004,baseline,0,0,0,1.0000027253499502,0.9999759695002691,1.0457243595023948,1.0173778768432469,1.0003341305690991,1.0041561382984676,1.012642637038497,1.011095392481004,1.0041561334814981,1.0026725994599683,0.9816867486734323,0.9957341842765468,1.0137250125236752,1.0193154584224464,1.0041944730205863,0.9911420227591359
171,855,14.25,0.88,0.69,445.04999999999995,0.9815273941745416,1.0457240600737732,1.0064446812397514,611,rg60,0,0,0,64.66120900934884,baseline,0,0,0,1.0000026102113764,0.9999758296269304,1.0457240600737732,1.0173450211975321,1.0002871151762573,1.0041128824444767,1.01265650888968,1.0111077101641412,1.004112877621634,1.002627724876931,0.9815273941745416,0.9955333035105213,1.0136910194891222,1.0192866929758382,1.0041506129197593,0.9909735364835066
172,860,14.333333333333334,0.88,0.6799999999999999,438.59999999999997,0.9813681348182687,1.0457237602697418,1.0063933534688094,611,rg60,0,0,0,64.9062172789101,baseline,0,0,0,1.0000024948771151,0.99997568949608,1.0457237602697418,1.0173121428528347,1.0002400692562528,1.004069610609151,1.012670442290656,1.0111200897435406,1.0040696057804321,1.0025828334605376,0.9813681348182687,0.9953321629955281,1.0136570038981685,1.0192579050127035,1.0041067384459572,0.9908049716939846
173,865,14.416666666666666,0.88,0.6700000000000002,432.1500000000001,0.981208972338554,1.0457234600907455,1.0063420083975712,611,rg60,0,0,0,65.1525893733143,baseline,0,0,0,1.0000023793472794,0.9999755491078336,1.0457234600907455,1.0172792417877303,1.0001929927710196,1.004026322768953,1.012684436448001,1.011132530426321,1.0040263179343563,1.0025379251859021,0.981208972338554,0.9951307656152938,1.013622965730747,1.0192290945136395,1.0040628495786084,0.9906363307161568
174,870,14.5,0.88,0.66,425.70000000000005,0.9810499054884485,1.0457231595346677,1.0062906454603744,611,rg60,0,0,0,65.40032838645448,baseline,0,0,0,1.0000022636210069,0.9999754084611242,1.0457231595346677,1.0172463178646627,1.000145885564064,1.0039830187067134,1.012698492662415,1.0111450335140038,1.0039830138662353,1.002492999832311,0.9810499054884485,0.9949291058380396,1.0135889048163829,1.0192002613429498,1.004018946100228,0.9904676101527374
175,875,14.583333333333334,0.8816666666666667,0.6499999999999999,419.24999999999994,0.980662259693197,1.0457222502742975,1.0061365684465953,611,rg60,0,0,0,65.96360728630663,baseline,0,0,0,1.0000018579121626,0.9999748939863652,1.0457222502742975,1.0171317698768523,0.9999813992441259,1.003810791757594,1.0126301176509496,1.0110720999665257,1.0038107869008484,1.00231300543324,0.980662259693197,0.9945643154369924,1.0134591512570374,1.0190942024646743,1.003846117310282,0.9901100759803811
176,880,14.666666666666666,0.8833333333333333,0.6400000000000001,412.80000000000007,0.9802701431466356,1.045721332779098,1.005981075308934,611,rg60,0,0,0,66.53067668247861,baseline,0,0,0,1.000001448189692,0.9999743743074717,1.045721332779098,1.017016185809242,0.9998154484687928,1.0036368451782574,1.0125607081634398,1.0109981330507298,1.0036368403050622,1.0021311693427952,0.9802701431466356,0.9941980953493236,1.0133281447041578,1.0189871556407557,1.0036715714068067,0.9897496091006824
177,885,14.75,0.885,0.63,406.35,0.9798780138051667,1.0457204143012058,1.0058254915714047,611,rg60,0,0,0,67.10148157273059,baseline,0,0,0,1.0000010379499564,0.9999738539465052,1.0457204143012058,1.0169005117684204,0.9996493798058325,1.0034627921257593,1.0124913487235947,1.0109242172017368,1.0034627872361035,1.0019492209564012,0.9798780138051667,0.9938314025165412,1.0131970388874496,1.0188800216309566,1.0034969207173898,0.9893889035694574
178,890,14.833333333333334,0.8866666666666667,0.6199999999999999,399.8999999999999,0.9794858726785047,1.0457194948413806,1.00566981729229,611,rg60,0,0,0,67.67602736961227,baseline,0,0,0,1.0000006271931972,0.9999733329037387,1.0457194948413806,1.0167847479364855,0.9994831934374458,1.0032886330193782,1.0124220407734201,1.0108503538628049,1.0032886281132503,1.0017671607020182,0.9794858726785047,0.9934642329727839,1.0130658340610623,1.0187728006179269,1.0033221656630558,0.9890279579001857
179,895,14.916666666666666,0.8883333333333333,0.6100000000000001,393.45000000000005,0.979093721049816,1.0457185743995459,1.0055140526476125,611,rg60,0,0,0,68.25431823186983,baseline,0,0,0,1.000000215919167,0.9999728111787888,1.0457185743995459,1.016668894257994,0.9993168892380426,1.0031143678453247,1.0123527839853812,1.0107765427074868,1.0031143629227135,1.0015849885521633,0.979093721049816,0.9930965879604021,1.0129345301816723,1.0186654925550025,1.0031473062336607,0.9886667733746393
180,900,15.0,0.89,0.6,387.0,0.9787015574034578,1.045717652967883,1.005358196524318,611,rg60,0,0,0,68.83636501535746,baseline,0,0,0,0.9999998041245955,0.9999722887675796,1.045717652967883,1.016552949878796,0.999150466271999,1.0029399951185662,1.01228357813995,1.010702783518572,1.0029399901794604,1.001402703001862,0.9787015574034578,0.9927284638670159,1.0128031261703119,1.0185580965979157,1.0029723409468283,0.9883053474342944
181,905,15.083333333333334,0.8916666666666667,0.5866666666666666,378.3999999999999,0.9782574850713002,1.0457166301259555,1.0051852714233864,611,rg60,0,0,0,69.50998304300606,baseline,0,0,0,0.9999993530604302,0.9999717185455331,1.0457166301259555,1.0164259768201602,0.998968286814948,1.0027512399995906,1.0122193642704946,1.0106335015058547,1.0027512350420453,1.0012055107643434,0.9782574850713002,0.9922921181603115,1.0126603371092813,1.0184410343320793,1.0027827991967797,0.9878877519550782
182,910,15.166666666666666,0.8933333333333333,0.5733333333333335,369.80000000000007,0.9778125643594865,1.0457156047024856,1.0050119946211,611,rg60,0,0,0,70.18895220805842,baseline,0,0,0,0.9999989006921474,0.9999711466185582,1.0457156047024856,1.0162987424311416,0.9987857487689483,1.0025620938148057,1.0121551708066279,1.0105642404110968,1.002562088838767,1.0010078934294706,0.9778125643594865,0.991854689741248,1.0125172393979553,1.0183237202492788,1.0025928695687265,0.9874692001068579
183,915,15.25,0.895,0.56,361.20000000000005,0.9773676972667531,1.0457145778589336,1.0048385982711507,611,rg60,0,0,0,70.87327111358977,baseline,0,0,0,0.9999984475779599,0.9999705737084521,1.0457145778589336,1.0161713856648182,0.9986030502602491,1.0023728105956518,1.0120910818292934,1.0104950851496475,1.0023728056011045,1.0008101316526095,0.9773676972667531,0.9914165141735051,1.0123740084600428,1.0182062872726914,1.0024028059051036,0.9870503093615964
184,920,15.333333333333334,0.8966666666666667,0.5466666666666666,352.59999999999997,0.976922885916109,1.0457135495934626,1.00466508231669,611,rg60,0,0,0,71.56294889473492,baseline,0,0,0,0.9999979937168105,0.9999699998137946,1.0457135495934626,1.016043906295779,0.9984201909503548,1.0021833900874428,1.012027097627959,1.0104260360138886,1.0021833850743713,1.0006122251609044,0.976922885916109,0.9909775896915582,1.0122306440527573,1.0180887351908903,1.002212607957802,0.9866310799231534
185,925,15.416666666666666,0.8983333333333333,0.5333333333333334,344.00000000000006,0.9764781305979009,1.0457125199026238,1.0044914463345975,611,rg60,0,0,0,72.25799619755206,baseline,0,0,0,0.9999975391069714,0.9999694249323318,1.0457125199026238,1.0159163039711363,0.9982371703579093,1.0019938318227932,1.0119632186966203,1.0103570935001318,1.0019938267911828,1.0004141734621521,0.9764781305979009,0.9905379131289014,1.0120871457734608,1.0179710636665869,1.0020222752654269,0.9862115103774283
186,930,15.5,0.9,0.52,335.40000000000003,0.9760334352641665,1.0457114887837349,1.0043176901947932,611,rg60,0,0,0,72.95842207827866,baseline,0,0,0,0.9999970837470465,0.9999688490622285,1.0457114887837349,1.0157885782966478,0.9980539879583393,1.0018041352077562,1.0118994453672312,1.0102882579453734,1.0018041301575913,1.0002159759409552,0.9760334352641665,0.9900974814575856,1.0119435131558228,1.0178532723213156,1.0018318072409549,0.9857916012099408
187,935,15.583333333333334,0.9016666666666667,0.5033333333333332,324.6499999999999,0.9755371942886031,1.0457103544372446,1.0041267595617516,611,rg60,0,0,0,73.75741446754786,baseline,0,0,0,0.9999965881631434,0.9999682241234097,1.0457103544372446,1.0156496947387075,0.9978548814014508,1.0015999442167665,1.0118409012942158,1.0102241382634505,1.0015999391460888,1.0000027549728123,0.9755371942886031,0.9895876837283257,1.0117883621797057,1.01772568758661,1.0016266567368224,0.9853151477106679
188,940,15.666666666666666,0.9033333333333333,0.4866666666666668,313.9000000000001,0.9750401465866245,1.0457092168942863,1.0039354281621042,611,rg60,0,0,0,74.56372612386518,baseline,0,0,0,0.999996090957977,0.9999675970632446,1.0457092168942863,1.015510502281061,0.9976553512686847,1.0013953113670564,1.0117824504146777,1.0101601127341358,1.0013953062758045,0.999789054493629,0.9750401465866245,0.98907641472974,1.0116328514894912,1.0175978049087333,1.0014210692555103,0.9848375698730116
189,945,15.75,0.905,0.47,303.15,0.9745432468840305,1.0457080773930383,1.0037439428880166,611,rg60,0,0,0,75.37736040759796,baseline,0,0,0,0.9999955927257593,0.9999669686498045,1.0457080773930383,1.0153711481430063,0.9974556087012406,1.0011905050340688,1.011724173762782,1.010096263197429,1.0011904999222223,0.9995751712167671,0.9745432468840305,0.9885640535659274,1.011477166524266,1.0174697648608415,1.0012153130061487,0.9843595326209329
190,950,15.833333333333334,0.9066666666666667,0.4533333333333332,292.3999999999999,0.9740464996707879,1.0457069359327944,1.0035523039222356,611,rg60,0,0,0,76.19833029797026,baseline,0,0,0,0.9999950934656562,0.9999663388818596,1.0457069359327944,1.0152316322350974,0.9972556534204436,1.0009855253319049,1.0116660725809592,1.0100325909007366,1.0009855201994446,0.9993611052295016,0.9740464996707879,0.9880505960244789,1.011321307252453,1.0173415673764585,1.0010093881147204,0.9838810361384724
191,955,15.916666666666666,0.9083333333333333,0.43666666666666676,281.65000000000003,0.9735499042809952,1.0457057925050421,1.0033605102284169,611,rg60,0,0,0,77.02665601650456,baseline,0,0,0,0.9999945931736957,0.9999657077543135,1.0457057925050421,1.0150919536885088,0.9970554843432584,1.0007803709824648,1.0116081471738578,1.0099690961520178,1.0007803658293697,0.9991468552117732,0.9735499042809952,0.987536037266569,1.011165272644246,1.0172132116126427,1.0008032933148476,0.9834020777210685
192,960,16.0,0.91,0.42,270.9,0.9730534626423384,1.0457046471068956,1.0031685616072308,611,rg60,0,0,0,77.86235265940252,baseline,0,0,0,0.9999940918481194,0.9999650752647794,1.0457046471068956,1.014952112219168,0.9968551009742569,1.0005750417756418,1.0115503984249,1.0099057798381974,1.0005750366018924,0.9989324209160718,0.9730534626423384,0.9870203734810021,1.011009062425327,1.017084697310797,1.0005970284083614,0.9829226564779447
193,965,16.083333333333332,0.9133333333333333,0.40333333333333354,260.15000000000015,0.9723274579799589,1.0457028835949986,1.0028728514478842,611,rg60,0,0,0,79.05513288813354,baseline,0,0,0,0.9999932954883229,0.9999640622589197,1.0457028835949986,1.0147296283197882,0.9965360219543217,1.0002394670735537,1.011410169140895,1.0097569911622903,1.0002394618686385,0.998581526021097,0.9723274579799589,0.9863380173131256,1.010756007649464,1.0168779756008817,1.000260519958794,0.9822521377810974
194,970,16.166666666666668,0.9166666666666667,0.38666666666666644,249.39999999999986,0.9715961535288593,1.045701108401848,1.002575289871011,611,rg60,0,0,0,80.26068605236111,baseline,0,0,0,0.9999924933568766,0.9999630417462044,1.045701108401848,1.0145057468995649,0.996214987886607,0.9999016672469948,1.0112688864873314,1.009607152673552,0.9999016620106755,0.9982282508796537,0.9715961535288593,0.9856528770951989,1.010501284547239,1.0166699196931914,0.9999217918889665,0.9815776135934127
195,975,16.25,0.92,0.37,238.65,0.9708647281080591,1.0456993298788877,1.002277401252039,611,rg60,0,0,0,81.47896068844643,baseline,0,0,0,0.9999916894702756,0.9999620189184336,1.0456993298788877,1.0142815466234427,0.9958935343736748,0.9995634766481126,1.0111277358477975,1.0094574498608146,0.9995634713803484,0.9978745632292026,0.9708647281080591,0.9849661758714945,1.0102462065518514,1.0164615555633734,0.9995826779898627,0.9809022597169952
196,980,16.333333333333332,0.9233333333333333,0.35333333333333355,227.90000000000015,0.9701331788640366,1.0456975480181514,1.001979184491549,611,rg60,0,0,0,82.70999571616545,baseline,0,0,0,0.9999908838241632,0.9999609937698121,1.0456975480181514,1.014057026868651,0.9955716604220198,0.9992248948069236,1.0109867192871187,1.009307884792131,0.9992248895076733,0.9975204625235822,0.9701331788640366,0.9842779051629902,1.0099907730448905,1.0162528826349522,0.9992431778069953,0.9802260705306929
197,985,16.416666666666668,0.9266666666666667,0.33666666666666645,217.14999999999986,0.9694015159888196,1.0456957628072745,1.0016806385247632,611,rg60,0,0,0,83.95382658176582,baseline,0,0,0,0.9999900764124187,0.9999599662923796,1.0456957628072745,1.0138321858788844,0.9952493637904983,0.9988859189265146,1.0108458370179307,1.0091584576967256,0.9988859135957369,0.9971659458694155,0.9694015159888196,0.9835880558273421,1.0097349819008363,1.0160438992112255,0.9989032885618391,0.9795490466183671
198,990,16.5,0.93,0.32,206.4,0.96866973369842,1.045693974236914,1.001381761899352,611,rg60,0,0,0,85.2104921080415,baseline,0,0,0,0.9999892672298908,0.9999589364792733,1.045693974236914,1.0136070228696559,0.9949266432167638,0.9985465483068462,1.0107050906527304,1.0090091701889126,0.9985465429444996,0.9968110124556938,0.96866973369842,0.9828966202892295,1.009478832316489,1.0158346045659246,0.998563009570121,0.978871181368268
199,995,16.583333333333332,0.9333333333333333,0.30333333333333357,195.65000000000015,0.9679378395519829,1.045692182294701,1.001082553382728,611,rg60,0,0,0,86.48002917810356,baseline,0,0,0,0.9999884562704038,0.9999579043224441,1.045692182294701,1.0133815361956011,0.9946034965647712,0.9982067804128324,1.010564480834655,1.008860022926388,0.9982067750188751,0.9964556596467219,0.9679378395519829,0.9822035886590122,1.0092223223220769,1.0156249971137739,0.9982223383148378,0.97819247367457
200,1000,16.666666666666668,0.9366666666666668,0.28666666666666646,184.89999999999986,0.9672058285862387,1.0456903869720904,1.0007830118127612,611,rg60,0,0,0,87.76247577029591,baseline,0,0,0,0.9999876435291065,0.9999568698153894,1.0456903869720904,1.013155725094035,0.9942799225884382,0.9978666145762238,1.010424008335898,1.0087110166828044,0.9978666091506138,0.9960998866622285,0.9672058285862387,0.9815089566037841,1.0089654511432071,1.0154150761514666,0.9978812741445937,0.9775129189680607
201,1005,16.75,0.94,0.27,174.15,0.9664737044043191,1.0456885882566238,1.0004831357462662,611,rg60,0,0,0,89.05787073027568,baseline,0,0,0,0.9999868289997137,0.9999558329498971,1.0456885882566238,1.0129295880633766,0.9939559192906451,0.997526048610967,1.010283674130841,1.0085621524438013,0.997526043153662,0.9957436912106092,0.9664737044043191,0.9808127141545178,1.00870821701427,1.0152048402378726,0.9975398148911442,0.9768325141279985
202,1010,16.833333333333332,0.9433333333333332,0.2533333333333336,163.40000000000015,0.9657414724009475,1.0456867861412324,1.0001829245215679,611,rg60,0,0,0,90.3662480451367,baseline,0,0,0,0.9999860126780726,0.9999547937203696,1.0456867861412324,1.0127031241896478,0.9936314852629771,0.9971850814135541,1.0101434797403608,1.0084134317410145,0.997185075924512,0.9953870720866335,0.9657414724009475,0.9801148525770693,1.0084506189314435,1.014994288519452,0.9971979594689602,0.9761512575488407
203,1015,16.916666666666668,0.9466666666666667,0.23666666666666641,152.64999999999984,0.9720077376615542,1.0477681563539425,1.002187733901727,611,rg60,0,0,0,91.24074319874534,baseline,0,0,0,0.9999853215993902,0.9999539268609546,1.0477681563539425,1.0146652598666648,0.9955347400504032,0.9991099973483547,1.0133129448944505,1.0115695731890249,0.9991099918399362,0.9973082809415005,0.9720077376615542,0.9792830007093054,1.0104069601632844,1.016967910414195,0.999121986358051,0.9788979541766201
204,1020,17.0,0.95,0.22,141.9,0.9713002508851232,1.0477663760472704,1.0018932824308338,611,rg60,0,0,0,92.56902229543704,baseline,0,0,0,0.9999845168941599,0.9999529025767874,1.0477663760472704,1.0144425265863835,0.9952156233711434,0.9987757201808344,1.0131781827934412,1.0114262806178216,0.9987757146414271,0.9969588776851235,0.9713002508851232,0.9785849794827003,1.0101540037833556,1.0167609056772415,0.9987868304091155,0.9782288272614104
205,1025,17.083333333333332,0.9549999999999998,0.20666666666666686,133.30000000000013,0.9703723342208205,1.047764011624057,1.001500040307274,611,rg60,0,0,0,94.1820215029273,baseline,0,0,0,0.999983424532227,0.9999515042952973,1.047764011624057,1.01413986273476,0.994781789950359,0.9983113149757231,1.0129475385267865,1.0111846273589253,0.9983113093951181,0.9964725488041474,0.9703723342208205,0.9777776476014232,1.0098054161960046,1.0164774545806097,0.9983217258750628,0.9773981342450628
206,1030,17.166666666666668,0.9600000000000001,0.19333333333333313,124.69999999999987,0.9694580685878085,1.047761665601138,1.0011104906047972,611,rg60,0,0,0,95.81206706457192,baseline,0,0,0,0.9999823407434026,0.9999501170211748,1.047761665601138,1.0138395429308396,0.9943513998517078,0.9978511242823199,1.0127190310573404,1.0109451198828694,0.9978511186610709,0.9959908075745086,0.9694580685878085,0.9769744600782208,1.0094597329226889,1.0161962203899597,0.9978608383679483,0.9765762617237579
207,1035,17.25,0.965,0.18,116.1,0.9685432051710601,1.0477593151004758,1.0007204212301015,611,rg60,0,0,0,97.45951707063588,baseline,0,0,0,0.9999812545870852,0.9999487266212789,1.0477593151004758,1.0135387423517492,0.9939203723671337,0.9973902900509253,1.0124905026511424,1.0107055977317663,0.9973902843889683,0.9955083855390515,0.9685432051710601,0.9761695147588647,1.0091135019130817,1.0159145237241225,0.9973993108436647,0.975753211881254
