step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
208,1040,17.333333333333332,0.9699999999999999,0.16666666666666685,107.50000000000011,0.9676620870998056,1.0498400398393466,1.0021986461336425,611,rg60,0,0,0,98.72178725262577,baseline,0,0,0,0.9999802495446807,0.9999474478435969,1.0498400398393466,1.0154103752861539,0.995712564914704,0.999160461538247,1.0122216064953564,1.010425550804677,0.9991604558526926,0.9972716961847903,0.9676620870998056,0.9821183094921975,1.0109561014516015,1.0177990682816518,0.999168764096356,0.9783435594124235
209,1045,17.416666666666668,0.9750000000000001,0.15333333333333315,98.89999999999989,0.9667523067169244,1.0498376842593184,1.0018101312077556,611,rg60,0,0,0,100.39441625174776,baseline,0,0,0,0.9999791633770242,0.9999460573283584,1.0498376842593184,1.015110404944527,0.9952829923762554,0.998701179470888,1.0119927666825572,1.010185729091785,0.9987011737449367,0.9967910158026766,0.9667523067169244,0.9813183164691247,1.0106108689466258,1.0175181086140974,0.9987087983926962,0.9775255331062935
210,1050,17.5,0.98,0.14,90.30000000000001,0.9658368600241142,1.0498353160471696,1.0014195884353574,611,rg60,0,0,0,102.08459352704715,baseline,0,0,0,0.9999780709710414,0.9999446586892843,1.0498353160471696,1.014808990953844,0.9948513896755312,0.9982395713265705,1.011763439417738,1.0099454246474187,0.9982395655599133,0.9963078123434915,0.9658368600241142,0.9805137270037348,1.0102639034629426,1.0172357731653254,0.9982465103784554,0.9767024012991419
211,1055,17.583333333333332,0.9833333333333333,0.13000000000000014,83.8500000000001,0.9652221706250175,1.049833719110756,1.00115690907255,611,rg60,0,0,0,103.26163771230246,baseline,0,0,0,0.9999773368997328,0.9999437196672035,1.049833719110756,1.014606526512889,0.9945615707661659,0.9979309496182808,1.011614681828907,1.0097891838290358,0.9979309438243211,0.9959849460209523,0.9652221706250175,0.9799570474647751,1.0100314690110515,1.0170463577863125,0.9979373807870037,0.9761425414083988
212,1060,17.666666666666668,0.9866666666666667,0.11999999999999987,77.39999999999992,0.9645943610453599,1.049832098678403,1.000890126236831,611,rg60,0,0,0,104.44744531403298,baseline,0,0,0,0.9999765915152978,0.9999427659988656,1.049832098678403,1.0144011966267505,0.9942676481037368,0.9976175331640859,1.0114637705105096,1.009630790858401,0.997617527342246,0.9956569053312343,0.9645943610453599,0.9793943753990826,1.0097955664597154,1.0168542224067556,0.9976234588895977,0.9755732074592546
213,1065,17.75,0.99,0.11000000000000001,70.95,0.9639662841275298,1.0498304760357406,1.000623093029354,611,rg60,0,0,0,105.64173311930612,baseline,0,0,0,0.9999758449680461,0.9999418107957658,1.0498304760357406,1.0141956341789198,0.9939734176471329,0.9973038079113734,1.0113128618749276,1.0094724034828264,0.9973038020616222,0.9953285381061603,0.9639662841275298,0.9788308164268652,1.0095593994462153,1.0166618631777276,0.9973092301373258,0.9750032980914856
214,1070,17.833333333333332,0.9933333333333333,0.10000000000000014,64.5000000000001,0.9633379522607398,1.0498288511918508,1.000355811349253,611,rg60,0,0,0,106.84451440285956,baseline,0,0,0,0.9999750972616629,0.999940854062468,1.0498288511918508,1.0139898401517558,0.9936788804824527,0.996989775788586,1.0111619585905056,1.0093140243782046,0.9969897699108933,0.9949998463439886,0.9633379522607398,0.9782663667971409,1.0093229692655707,1.0164692810742346,0.9969946964645064,0.9744328175634875
215,1075,17.916666666666668,0.9966666666666667,0.08999999999999986,58.04999999999991,0.9627093600484763,1.049827224137397,1.0000882797594173,611,rg60,0,0,0,108.05581493999625,baseline,0,0,0,0.9999743483916501,0.9999398957931461,1.049827224137397,1.0137838136255668,0.9933840354241515,0.9966754354915258,1.0110110606877223,1.009155653575903,0.9966754295858603,0.9946708286674002,0.9627093600484763,0.9777010227748286,1.0090862748372178,1.0162764752087865,0.996679856572572,0.9738617613284724
216,1080,18.0,1.0,0.08,51.6,0.9620805093173107,1.049825594865678,0.9998204973699988,611,rg60,0,0,0,109.27565551848431,baseline,0,0,0,0.9999735983546341,0.9999389359833902,1.049825594865678,1.0135775537441962,0.9930888813424703,0.9963607857082676,1.0108601687390264,1.0089972916555137,0.9963607797745985,0.994341483698482,0.9620805093173107,0.9771347783700847,1.0088493151363345,1.0160834447583176,0.9963647091554719,0.9732901273162049
217,1085,18.083333333333332,1.0,0.07333333333333343,47.30000000000006,0.9619634114132873,1.0498253442429544,0.9997802720481428,611,rg60,0,0,0,109.53197414371006,baseline,0,0,0,0.9999734965162009,0.9999388099999985,1.0498253442429544,1.0135507254182181,0.9930507538152537,0.9963249423614555,1.0108693644735884,1.0090054689847456,0.996324936423059,0.9943040722921421,0.9619634114132873,0.9769811953927467,1.0088209536569126,1.0160595284764424,0.996328536038273,0.9731628132650061
218,1090,18.166666666666668,1.0,0.06666666666666657,42.999999999999936,0.9618615536417253,1.049825118194365,0.9997444966430498,611,rg60,0,0,0,109.78857626080972,baseline,0,0,0,0.9999734064051914,0.9999386991675667,1.049825118194365,1.0135269772595052,0.9930170230460109,0.9962943322454064,1.0108815250950645,1.0090166122413304,0.9962943263028804,0.9942722922295353,0.9618615536417253,0.9768322680704083,1.008796339031481,1.0160385365381892,0.9962975966298799,0.9730453401902552
219,1095,18.25,1.0,0.06,38.699999999999996,0.9617597574623848,1.04982489196967,0.9997087138798257,611,rg60,0,0,0,110.04584677060123,baseline,0,0,0,0.999973316202733,0.999938588214757,1.04982489196967,1.013503218553951,0.9929832779160623,0.9962637151888066,1.0108937191059253,1.0090277890588188,0.9962637092421494,0.9942405048783142,0.9617597574623848,0.9766832037619116,1.0087717140680141,1.016017534184234,0.9962666510473565,0.9729278312221226
220,1100,18.333333333333332,1.0,0.05333333333333343,34.40000000000006,0.9616580133866636,1.0498246655606265,0.999672922075515,611,rg60,0,0,0,110.30378266702441,baseline,0,0,0,0.9999732259045762,0.9999384771359793,1.0498246655606265,1.01347944815501,0.9929495168225321,0.996233089225612,1.0109059437012564,1.0090389966302673,0.9962330832748226,0.994208708119723,0.9616580133866636,0.9765340065321845,1.0087470773529148,1.0159965203176669,0.9962356973253409,0.972810283763063
221,1105,18.416666666666668,1.0,0.04666666666666657,30.099999999999937,0.961556319316554,1.0498244389652582,0.9996371208242965,611,rg60,0,0,0,110.56238757348366,baseline,0,0,0,0.9999731355098801,0.9999383659301779,1.0498244389652582,1.0134556659503975,0.9929157396458513,0.9962024542141478,1.010918199358973,1.0090502354327455,0.9962024482592241,0.9941769018083058,0.961556319316554,0.9763846742152948,1.008722428754235,1.0159754948263509,0.9962047353227272,0.9726926956786198
222,1110,18.5,1.0,0.04,25.8,0.9614546775353731,1.0498242121862167,0.9996013106702936,611,rg60,0,0,0,110.82165790200445,baseline,0,0,0,0.9999730450197171,0.9999382545986782,1.0498242121862167,1.013431872128552,0.9928819465711283,0.9961718104569527,1.0109304855409653,1.0090615049286686,0.9961718044978941,0.9941450862488569,0.9614546775353731,0.9762352096962876,1.0086977685088707,1.0159544578998696,0.9961737653428123,0.9725750695638533
223,1115,18.583333333333332,0.9966666666666667,0.03333333333333343,21.500000000000064,0.9618154219358042,1.049825255875287,0.9997758488195683,611,rg60,0,0,0,110.23552408357857,baseline,0,0,0,0.9999735601086206,0.9999389248628,1.049825255875287,1.013576150211658,0.9930890188808762,0.996405433316626,1.0111089009044631,1.009244845838551,0.9964054273747495,0.9943901422490101,0.9618154219358042,0.9764260569991611,1.0088700030197766,1.0160925310577686,0.9964070632910648,0.9728448451868755
224,1120,18.666666666666668,0.9933333333333333,0.026666666666666575,17.199999999999942,0.962189922291612,1.0498263220581487,0.9999544262197604,611,rg60,0,0,0,109.65134060044686,baseline,0,0,0,0.9999740859073145,0.999939608955169,1.0498263220581487,1.0137232520376962,0.9933001118908594,0.9966438294127355,1.0112901228969777,1.0094309958737373,0.9966438234885708,0.9946403226158939,0.962189922291612,0.9766209361327864,1.0090456647529598,1.0162332852854457,0.9966451349469971,0.973123400969262
225,1125,18.75,0.99,0.02,12.9,0.9625642104510438,1.0498273876976851,1.0001329174850102,611,rg60,0,0,0,109.06946178279101,baseline,0,0,0,0.9999746114132199,0.9999402926593227,1.0498273876976851,1.0138702825325188,0.9935111034927336,0.9968821116698415,1.0114712649027913,1.0096170680840073,0.9968821057633797,0.9948903813542599,0.9625642104510438,0.9768157461397172,1.0092212409043697,1.0163739712139575,0.9968830933614252,0.9734018081198919
226,1130,18.833333333333332,0.9866666666666667,0.01333333333333343,8.600000000000062,0.9629382817680929,1.0498284527914326,1.0003113219160746,611,rg60,0,0,0,108.4898760780083,baseline,0,0,0,0.9999751366246348,0.9999409759728975,1.0498284527914326,1.014017241119568,0.9937219927504474,0.997120279059696,1.0116523246801403,1.0098030602259367,0.997120273170928,0.9951403173211938,0.9629382817680929,0.977010491784161,1.0093967307656595,1.0165145883055329,0.9971209375056297,0.9736800668112409
227,1135,18.916666666666668,0.9833333333333333,0.006666666666666571,4.2999999999999385,0.9633121353210746,1.0498295173349665,1.000489638850114,611,rg60,0,0,0,107.91258643175028,baseline,0,0,0,0.9999756615398993,0.9999416588938894,1.0498295173349665,1.0141641273896564,0.9939327792956743,0.9973583308284871,1.0118333025390194,1.0099889726089826,0.9973583249574038,0.9953901297753619,0.9633121353210746,0.9772051696651317,1.0095721338015806,1.0166551361457452,0.997358666625273,0.9739581748796806
228,1140,19.0,0.98,0.0,0.0,0.9636857698741448,1.049830581328169,1.0006678682153685,611,rg60,0,0,0,107.33759153740803,baseline,0,0,0,0.9999761861590347,0.9999423414223507,1.049830581328169,1.0143109414312639,0.9941434632569114,0.99759626715269,1.0120141988587656,1.0101748056097346,0.9975962612992824,0.9956398189039612,0.9636857698741448,0.9773997789915957,1.0097474501250014,1.0167956148180173,0.9975962808963351,0.9742361313186394
229,1145,19.083333333333332,0.9750000000000001,0.0,0.0,0.9644049214632846,1.0498325287392989,1.0009908776172507,611,rg60,0,0,0,106.09526392029831,baseline,0,0,0,0.9999771140692445,0.9999435389504954,1.0498325287392989,1.0145682637147406,0.9945122238421016,0.998001506403411,1.0122687242397381,1.0104382636536533,0.9980015005829506,0.9960645998660199,0.9644049214632846,0.977917598028026,1.010049114718119,1.0170392259746992,0.9980015201523039,0.9748333974779249
230,1150,19.166666666666668,0.9699999999999999,0.0,0.0,0.9651159157893062,1.0498344604545409,1.0013112064645078,611,rg60,0,0,0,104.86162604231559,baseline,0,0,0,0.9999780343648714,0.9999447266064369,1.0498344604545409,1.0148235586116978,0.9948781224552162,0.9984034236847191,1.0125210380409062,1.0106995159522194,0.9984034178968907,0.9964858478793873,0.9651159157893062,0.9784330835594048,1.0103483469819143,1.0172809105308762,0.9984034374388201,0.9754254631849173
231,1155,19.25,0.965,0.0,0.0,0.9658098400049785,1.0498363624326374,1.0016262945513104,611,rg60,0,0,0,103.63685730527095,baseline,0,0,0,0.9999789403686826,0.9999458957698278,1.0498363624326374,1.0150751176857291,0.9952386979625851,0.9987990957239932,1.0127698025029432,1.0109572237065847,0.9987990899681108,0.9969003963286407,0.9658098400049785,0.978942803835044,1.010643063455803,1.0175190490852124,0.9987991094832315,0.9760062245069626
232,1160,19.333333333333332,0.9600000000000001,0.0,0.0,0.9665196213768088,1.0498382902620338,1.0019460588600309,611,rg60,0,0,0,102.42016680797221,baseline,0,0,0,0.9999798585783967,0.9999470806616518,1.0498382902620338,1.0153299205795996,0.9956039327544626,0.999200278210968,1.013021738436663,1.0112181080383862,0.9992002724876539,0.9973208648428753,0.9665196213768088,0.979457464556899,1.0109417169712571,1.017760262393401,0.9992002919754052,0.9765972396340309
233,1165,19.416666666666668,0.9549999999999998,0.0,0.0,0.9672287306927164,1.0498402160103846,1.0022655169225543,611,rg60,0,0,0,101.21192476967185,baseline,0,0,0,0.999980775678487,0.9999482640850802,1.0498402160103846,1.0155844600746435,0.9959688107610449,0.9996010643093443,1.0132734731482231,1.0114787961011,0.9996010586185639,0.9977409124943826,0.9672287306927164,0.9799716708829611,1.0112400601527547,1.018001223579091,0.9996010780789749,0.9771876760931177
234,1170,19.5,0.95,0.0,0.0,0.9679371557123516,1.0498421396716033,1.0025846674678698,611,rg60,0,0,0,100.01211292038873,baseline,0,0,0,0.999981691666281,0.9999494460367228,1.0498421396716033,1.0158387355605978,0.9963333312033003,1.0000014529029884,1.013525003673677,1.0117392849187803,1.0000014472447063,0.9981605380985221,0.9679371557123516,0.9804854302324064,1.0115380922259298,1.0182419320480363,1.0000014666778079,0.9777775316122053
235,1175,19.583333333333332,0.9450000000000001,0.0,0.0,0.9686449041971383,1.0498440612545947,1.002903512028371,611,rg60,0,0,0,98.82070673880892,baseline,0,0,0,0.9999826065460984,0.9999506265221845,1.0498440612545947,1.0160927480247068,0.9966974953432718,1.0004014455247987,1.0137763312597645,1.0119995757361493,1.0004014398989802,0.9985797432841271,0.9686449041971383,0.980998742423642,1.01183581438245,1.0184823887549503,1.0004014593048016,0.978366809996277
236,1180,19.666666666666668,0.94,0.0,0.0,0.9693519723192747,1.04984598075834,1.0032220505259977,611,rg60,0,0,0,97.6376943524326,baseline,0,0,0,0.9999835203181938,0.9999518055420195,1.04984598075834,1.0163464976685515,0.9970613036463217,1.0008010424374387,1.0140274556628603,1.0122596683000544,1.0008010368440492,0.9989985283895982,0.9693519723192747,0.9815116093150539,1.0121332268362948,1.0187225938702988,1.0008010562226206,0.9789555102849936
237,1185,19.75,0.935,0.0,0.0,0.9700583658516262,1.0498478981946586,1.0035402848448522,611,rg60,0,0,0,96.46304932666017,baseline,0,0,0,0.9999844329879913,0.9999529831031668,1.0498478981946586,1.0165999858760724,0.9974247577712195,1.0012002459509404,1.0142783780973028,1.0125195638196869,1.0012002403899454,0.9994168958177085,0.9700583658516262,0.9820240332882647,1.0124303313033527,1.0189625487455016,1.0012002597412966,0.9795436365789014
238,1190,19.833333333333332,0.93,0.0,0.0,0.9707640871711671,1.0498498135681518,1.0038582157898446,611,rg60,0,0,0,95.29675321277361,baseline,0,0,0,0.9999853445580351,0.9999541592090204,1.0498498135681518,1.0168532133150185,0.9977878586552063,1.0015990570993083,1.0145290992974645,1.0127792630239263,1.0015990515706736,0.9998348466888851,0.9707640871711671,0.9825360147172091,1.0127271285813255,1.0192022540163388,1.0015990708948335,0.9801311902709491
239,1195,19.916666666666668,0.9249999999999999,0.0,0.0,0.9714691383527501,1.0498517268816692,1.0041758439317712,611,rg60,0,0,0,94.13878894244819,baseline,0,0,0,0.9999862550301684,0.9999553338621116,1.0498517268816692,1.017106180447046,0.9981506070207488,1.001997476533783,1.0147796197542598,1.0130387663985552,1.0019974710374735,1.0002523817371685,0.9714691383527501,0.9830475537253066,1.0130236192012412,1.0194417101136095,1.0019974903344717,0.9807181724779745
240,1200,20.0,0.92,0.0,0.0,0.9721735231310906,1.0498536381414285,1.0044931704345337,611,rg60,0,0,0,92.98913554495643,baseline,0,0,0,0.9999871644075881,0.9999565070666406,1.0498536381414285,1.0173588880308155,0.9985130038911082,1.0023955054192446,1.0150299395848643,1.0132980740553672,1.0023954999552265,1.000669502213421,0.9721735231310906,0.9835586533712501,1.0133198040727434,1.0196809177652988,1.0023955192250926,0.9813045866213593
241,1205,20.083333333333332,0.9133333333333334,0.0,0.0,0.9731254261258183,1.0498562065142236,1.0049199476094612,611,rg60,0,0,0,91.46889431304083,baseline,0,0,0,0.9999883862514216,0.9999580833404598,1.0498562065142236,1.0176983426651158,0.9989998325760655,1.0029305149501517,1.015366195706887,1.013646321731597,1.002930509529686,1.0012302913314233,0.9731254261258183,0.9842439151541299,1.0137177706196676,1.0200022383649856,1.0029305287629262,0.9820945981268199
242,1210,20.166666666666668,0.9066666666666666,0.0,0.0,0.9740621945229387,1.0498587476836398,1.0053419854728063,611,rg60,0,0,0,89.96362430448588,baseline,0,0,0,0.9999895949463835,0.9999596425785723,1.0498587476836398,1.0180343797822695,0.9994817977130177,1.0034598496210843,1.0156992511550351,1.0139913772798064,1.003459844243552,1.0017849962940446,0.9740621945229387,0.9849238403191073,1.0141116150072584,1.0203203147183861,1.0034598634407208,0.9828744582590843
243,1215,20.25,0.9,0.0,0.0,0.9749977895406305,1.0498612852374143,1.0057634930745702,611,rg60,0,0,0,88.47300766243897,baseline,0,0,0,0.9999908017140161,0.9999611992663621,1.0498612852374143,1.0183699605553438,0.9999631448814111,1.00398849807033,1.0160319538395484,1.0143360887485176,1.0039884927356713,1.0023389729037757,0.9749977895406305,0.9856029943131097,1.0145049219698044,1.0206379542476653,1.0039885118968197,0.9836533192727044
244,1220,20.333333333333332,0.8933333333333334,0.0,0.0,0.9759322195519343,1.049863819194405,1.0061844735409178,611,rg60,0,0,0,86.9969946712152,baseline,0,0,0,0.9999920065635157,0.9999627534157662,1.049863819194405,1.0187050874060875,1.0004438771626791,1.0045164642792261,1.016364305893088,1.014680458256525,1.0045164589873807,1.0028922253549863,0.9759322195519343,0.9862813812486569,1.014897694480904,1.0209551592970882,1.0045164781125606,0.9844311874498786
245,1225,20.416666666666668,0.8866666666666666,0.0,0.0,0.9768654886413689,1.0498663495644103,1.0066049286637402,611,rg60,0,0,0,85.53554342245177,baseline,0,0,0,0.9999932095003837,0.9999643050341457,1.0498663495644103,1.019039761769195,1.000923996596083,1.0050437504480527,1.0166963081665377,1.0150244866406513,1.0050437451989616,1.0034447560383966,0.9768654886413689,0.986959004623523,1.0152899342486228,1.0212719312301,1.0050437642882235,0.9852080666311862
246,1230,20.5,0.88,0.0,0.0,0.977797600579316,1.0498688763605875,1.0070248605754912,611,rg60,0,0,0,84.0886100662319,baseline,0,0,0,0.9999944105314106,0.999965854130426,1.0498688763605875,1.0193739855224633,1.0014035056660553,1.0055703596297434,1.0170279624265062,1.0153681756525115,1.0055703544233474,1.0039965681977807,0.977797600579316,0.9876358671113536,1.015681643561246,1.0215882718523197,1.0055703734767423,0.9859839600860526
247,1235,20.583333333333332,0.8750000000000001,0.0,0.0,0.9784832867047947,1.0498707479776959,1.0073356882294027,611,rg60,0,0,0,83.01312181453136,baseline,0,0,0,0.9999953000195752,0.9999670013506528,1.0498707479776959,1.0196217065270758,1.0017589318041504,1.0059604002850309,1.0172738959055594,1.0156231406299498,1.0059603951101137,1.00440515410805,0.9784832867047947,0.9881390195056297,1.0159718671182718,1.0218227313468222,1.0059604141370952,0.9865570191399788
248,1240,20.666666666666668,0.8699999999999999,0.0,0.0,0.9791811095182419,1.0498726389944861,1.007650047984423,611,rg60,0,0,0,81.94553796875303,baseline,0,0,0,0.9999961986039243,0.9999681602726745,1.0498726389944861,1.019871859939027,1.0021178691381507,1.0063545897209936,1.0175222414740566,1.015880522767773,1.0063545845780315,1.004818199373825,0.9791811095182419,0.9886458059611817,1.0162650445517847,1.022059494181611,1.006354603578169,0.9871378450968369
249,1245,20.75,0.865,0.0,0.0,0.9798782896743985,1.049874528018528,1.0079641166021407,611,rg60,0,0,0,80.88606318388221,baseline,0,0,0,0.9999970961256618,0.9999693177885147,1.049874528018528,1.0201217624566807,1.0024764666803516,1.0067484025011995,1.017770393943489,1.016137716647226,1.00674839739016,1.0052308449271161,0.9798782896743985,0.989152167343642,1.016557926726841,1.0222960168662443,1.0067484163634817,0.987718122180716
250,1250,20.833333333333332,0.8600000000000001,0.0,0.0,0.9805748320896954,1.0498764150544542,1.0082778947956221,611,rg60,0,0,0,79.83467274942946,baseline,0,0,0,0.999997992586899,0.9999704739008722,1.0498764150544542,1.020371414399101,1.0028347247831746,1.0071418389810514,1.0180183532466263,1.016394722199947,1.0071418339019016,1.0056430911396268,0.9805748320896954,0.9896581045283104,1.0168505140014932,1.0225322997135862,1.0071418528484353,0.9882978533547768
251,1255,20.916666666666668,0.8549999999999999,0.0,0.0,0.9812707324379092,1.0498783001047043,1.0085913829982103,611,rg60,0,0,0,78.79135240690118,baseline,0,0,0,0.999998887989209,0.999971628611899,1.0498783001047043,1.020620816345451,1.0031926442760908,1.0075349001333382,1.0182661188175839,1.0166515388491146,1.0075348950860452,1.0060549390551186,0.9812707324379092,0.9901636227809418,1.0171428070841635,1.0227683432736399,1.0075349140058194,0.9888770391203354
252,1260,21.0,0.85,0.0,0.0,0.981965998798253,1.0498801831772748,1.008904582584719,611,rg60,0,0,0,77.75608026258591,baseline,0,0,0,0.999999782336467,0.9999727819266231,1.0498801831772748,1.0208699691580836,1.0035502262696245,1.0079275872826094,1.0185136920724074,1.0169081680095897,1.007927582267141,1.0064663900843955,0.981965998798253,0.9906687206304111,1.0174348070111618,1.0230041483791579,1.0079276011601832,0.9894556827921197
253,1265,21.083333333333332,0.8450000000000001,0.0,0.0,0.9826606301371603,1.0498820642725146,1.0092174936689136,611,rg60,0,0,0,76.72884338227968,baseline,0,0,0,1.0000006756294546,0.999973933846244,1.0498820642725146,1.0211188731070326,1.0039074712740914,1.0083199007849812,1.0187610733377026,1.017164610001394,1.008319895801304,1.0068774446554196,0.9826606301371603,0.9911733980031877,1.0177265140793257,1.0232397152715782,1.0083199146676425,0.9900337838335854
254,1270,21.166666666666668,0.8399999999999999,0.0,0.0,0.9833546266504101,1.049883943398721,1.009530117567024,611,rg60,0,0,0,75.70962155981931,baseline,0,0,0,1.0000015678720642,0.999975084375763,1.049883943398721,1.021367529306885,1.004264380653999,1.0087118425508674,1.0190082628223065,1.0174208650245977,1.0087118375989492,1.0072881047549958,0.9833546266504101,0.9916776599901249,1.0180179296796068,1.0234750450361805,1.0087118564386117,0.9906113449183014
255,1275,21.25,0.835,0.0,0.0,0.9840479918749468,1.0498858205578223,1.00984245470496,611,rg60,0,0,0,74.69839940228266,baseline,0,0,0,1.000002459065745,0.9999762335172191,1.0498858205578223,1.0216159380628427,1.0046209549544394,1.0091034129322232,1.019255261335278,1.0176769338853218,1.009103408012032,1.007698370812723,0.9840479918749468,0.9921815045503112,1.0183090541388569,1.0237101379494915,1.009103426825046,0.9911883668050612
256,1280,21.333333333333332,0.8300000000000001,0.0,0.0,0.984740729863721,1.049887695761249,1.0101545069642763,611,rg60,0,0,0,73.69515316257895,baseline,0,0,0,1.0000033492156535,0.9999773812771777,1.049887695761249,1.0218641007150893,1.0049771957662994,1.0094946142025203,1.0195020692758903,1.0179328169761188,1.009494609314024,1.0081082451833325,0.984740729863721,0.9926849370789297,1.018599889129421,1.0239449953226156,1.0094946281004171,0.9917648542459649
257,1285,21.416666666666668,0.8249999999999998,0.0,0.0,0.985432839904499,1.0498895690054948,1.0104662738404615,611,rg60,0,0,0,72.6998735021323,baseline,0,0,0,1.000004238321062,0.9999785276549932,1.0498895690054948,1.0221120171050775,1.0053331031628119,1.0098854459195943,1.0197486874088084,1.0181885150573975,1.0098854410627602,1.0085177274947845,0.985432839904499,0.9931879533762631,1.0188904343901863,1.024179616968821,1.0098854598225604,0.9923408047922698
258,1290,21.5,0.82,0.0,0.0,0.9861243247847371,1.0498914402992616,1.0107777568406737,611,rg60,0,0,0,71.71253908219497,baseline,0,0,0,1.0000051263860423,0.9999796726558977,1.0498914402992616,1.022359688278658,1.0056886784323373,1.0102759098194463,1.0199951156549407,1.0184440280431335,1.0102759049942427,1.0089268195594203,0.9861243247847371,0.9936905590325654,1.0191806912141976,1.0244140039059761,1.010275923727477,0.9929162226624442
259,1295,21.583333333333332,0.8133333333333334,0.0,0.0,0.987056291525832,1.0498939503850013,1.011195862600041,611,rg60,0,0,0,70.40827905730913,baseline,0,0,0,1.0000063174078768,0.9999812082116812,1.0498939503850013,1.0226917985850859,1.0061655156166778,1.010799780511428,1.0203256291407026,1.0187866622559771,1.0107997757287823,1.0094757756568442,0.987056291525832,0.9943633552621307,1.0195699937189717,1.0247282996856997,1.0107997944262468,0.993689653481718
260,1300,21.666666666666668,0.8066666666666665,0.0,0.0,0.9879760258262366,1.0498964386566068,1.0116101763173977,611,rg60,0,0,0,69.1182193586603,baseline,0,0,0,1.0000074978901692,0.9999827301137908,1.0498964386566068,1.0230211738090544,1.0066384576844525,1.0113191131457444,1.0206535360820892,1.0191266981276188,1.0113191084051596,1.0100198666616806,0.9879760258262366,0.9950320608194035,1.019955998351344,1.0250399994833455,1.0113191270672999,0.9944549889543681
261,1305,21.75,0.8,0.0,0.0,0.9888946653162627,1.049898923495755,1.0120239913314004,611,rg60,0,0,0,67.84217158364915,baseline,0,0,0,1.0000086765411178,0.9999842495921896,1.049898923495755,1.0233501178590905,1.00711081576866,1.0118377994239303,1.0209811098560477,1.0194664093154762,1.0118377947253503,1.0105632719692743,0.9888946653162627,0.9957000425790132,1.020341495951168,1.0253512865850831,1.0118378133522146,0.9952193889717715
262,1310,21.833333333333332,0.7933333333333334,0.0,0.0,0.9898122122305436,1.0499014049110924,1.012437309226744,611,rg60,0,0,0,66.58009837324363,baseline,0,0,0,1.0000098533656512,0.9999857666534883,1.0499014049110924,1.023678632070858,1.007582591772497,1.0123558414176148,1.021308351069894,1.0198057964123635,1.0123558367609833,1.0111059938255855,0.9898122122305436,0.9963673046575728,1.0207264881130866,1.0256621622598492,1.0123558553526195,0.9959828567542057
263,1315,21.916666666666668,0.7866666666666666,0.0,0.0,0.9907286725958833,1.0499038829177616,1.012850132550383,611,rg60,0,0,0,65.33195627533682,baseline,0,0,0,1.0000110283712176,0.999987281307375,1.0499038829177616,1.0240067183972563,1.0080537882090221,1.0128732423102498,1.021635260957622,1.0201448606389558,1.0128732376955116,1.0116480355915523,0.9907286725958833,0.9970338520702505,1.021110977226351,1.0259726283944641,1.0128732562519676,0.9967453978706879
264,1320,22.0,0.78,0.0,0.0,0.984727205337894,1.0478230130482098,1.0109766019239559,611,rg60,0,0,0,64.39175914552455,baseline,0,0,0,1.0000120625413877,0.9999886041609639,1.0478230130482098,1.0221602380740389,1.006318217252337,1.0111473999010838,1.0186782541984298,1.0172039978506002,1.0111473953179537,1.0099365424316658,0.984727205337894,0.9978141004109121,1.0192984048679845,1.024112167782092,1.0111474138168173,0.9941106137909209
265,1325,22.083333333333332,0.7700000000000001,0.0,0.0,0.9860997787402513,1.0478267044329244,1.0115945662373418,611,rg60,0,0,0,62.557240957417974,baseline,0,0,0,1.00001381622395,0.9999908645953245,1.0478267044329244,1.0226512822841751,1.0070236525663594,1.0119218487891721,1.0191681076461312,1.0177120617225843,1.0119218442687452,1.0107478650146453,0.9860997787402513,0.9988108962115699,1.0198738534346867,1.024576816260203,1.01192186271495,0.9952518048917968
266,1330,22.166666666666668,0.7599999999999999,0.0,0.0,0.9874555586951085,1.0457471668842222,1.010365905702717,611,rg60,0,0,0,61.00655363381396,baseline,0,0,0,1.000015488166743,0.9999930130135603,1.0457471668842222,1.0209881565566414,1.0055360114568865,1.0104952453738545,1.0196960418373955,1.0182583301144814,1.0104952409032864,1.0093464179766767,0.9874555586951085,0.9931280414042657,1.0182820787685931,1.0228922229563566,1.0104952592821732,0.9930302178532285
267,1335,22.25,0.75,0.0,0.0,0.9888220918068029,1.0457508265242088,1.0109812370809705,611,rg60,0,0,0,59.22635264092836,baseline,0,0,0,1.0000172298538932,0.9999952577713249,1.0457508265242088,1.0214773559984607,1.006238914931896,1.0112667443916905,1.0201859259211092,1.0187664592143522,1.0112667399833872,1.0101545181727112,0.9888220918068029,0.9941163393195449,1.0188553120100952,1.0233551100218203,1.011266758310023,0.9941642090642088
268,1340,22.333333333333332,0.7400000000000001,0.0,0.0,0.9901933904525914,1.0457544930114409,1.0115981482747654,611,rg60,0,0,0,57.477111312891125,baseline,0,0,0,1.0000189742558436,0.9999975058649407,1.0457544930114409,1.0219672401353506,1.0069430582108694,1.0120396706211248,1.0206745006851214,1.0192732989627362,1.0120396662754871,1.0109642809544017,0.9901933904525914,0.9951122724139831,1.0194294152033472,1.0238186140483965,1.012039684549477,0.9953043067511349
269,1345,22.416666666666668,0.7299999999999999,0.0,0.0,0.9915622802686531,1.0457581519642576,1.012213960018253,611,rg60,0,0,0,55.75882608638493,baseline,0,0,0,1.0000207146188858,0.9999997486132024,1.0457581519642576,1.0224561720905616,1.0076459117896404,1.0128111722392068,1.0211623414079105,1.0197794234648083,1.0128111679561107,1.0117725326186922,0.9915622802686531,0.9961066076762272,1.0200023996733487,1.0242812067147469,1.0128111861775608,0.9964423430182338
270,1350,22.5,0.72,0.0,0.0,0.9929287764565228,1.0457618034231313,1.0128286791940309,611,rg60,0,0,0,54.07136369244974,baseline,0,0,0,1.0000224509638302,1.0000019860434184,1.0457618034231313,1.0229441574282054,1.0083474830489842,1.0135812581808963,1.0216494522030417,1.0202848367904043,1.0135812539602194,1.01257928266625,0.9929287764565228,0.9970993568002224,1.0205742721752125,1.024742893369816,1.0135812721292343,0.9975783314651028
271,1355,22.583333333333332,0.7100000000000001,0.0,0.0,0.9942928926132163,1.0457654474233966,1.013442312020917,611,rg60,0,0,0,52.41459589241758,baseline,0,0,0,1.0000241833094627,1.0000042181804167,1.0457654474233966,1.0234312011271094,1.0090477787717471,1.0143499363029405,1.0221358362274455,1.0207895420530448,1.014349932144561,1.013384539513561,0.9942928926132163,0.9980905318482312,1.0211450387078111,1.0252036787792378,1.0143499502612452,0.9987122850712491
272,1360,22.666666666666668,0.6999999999999998,0.0,0.0,0.9956546488398352,1.0457690839988483,1.014054864401129,611,rg60,0,0,0,50.78839584201378,baseline,0,0,0,1.000025911673986,1.0000064450483277,1.0457690839988483,1.0239173078564294,1.009746805404821,1.0151172138266604,1.0226214987383009,1.0212935444732605,1.0151172097304568,1.014188310939551,0.9956546488398352,0.999080134824231,1.0217147048539603,1.0256635674010115,1.0151172277949143,0.9998442150134679
273,1365,22.75,0.69,0.0,0.0,0.997014057734452,1.0457727131890309,1.0146663432249887,611,rg60,0,0,0,49.192634170274566,baseline,0,0,0,1.0000276360777056,1.0000086666737846,1.0457727131890309,1.0244024830519882,1.010444570165394,1.0158830995005548,1.0231064421913292,1.0217968464612404,1.015883095466407,1.0149906062435612,0.997014057734452,1.0000681831999518,1.0222832772188288,1.0261225644609429,1.0158831134787398,1.0009741364859064
274,1370,22.833333333333332,0.6800000000000002,0.0,0.0,0.9983711283758319,1.0457763350245315,1.015276753774196,611,rg60,0,0,0,47.62719025400434,baseline,0,0,0,1.0000293565373726,1.0000108830790626,1.0457763350245315,1.0248867312881944,1.0111410793771933,1.0166476005236222,1.023590669988379,1.0222994513751726,1.016647596551411,1.015791433161156,0.9983711283758319,1.001054686189493,1.0228507612994264,1.026580674325935,1.016647614511722,1.0021020587786336
275,1375,22.916666666666668,0.6699999999999999,0.0,0.0,0.9928800237296593,1.0436965198974615,1.0136160665642142,611,rg60,0,0,0,46.29822688558765,baseline,0,0,0,1.0000309367051654,1.0000129088514067,1.0436965198974615,1.0232076138477624,1.0096470701252718,1.0151873201932535,1.020811692809041,1.0195423101243803,1.0151873162743605,1.014358441198858,0.9928800237296593,1.0021362940782632,1.0212347798791594,1.0248784869281058,1.0151873341587416,0.9998580162265365
276,1380,23.0,0.66,0.0,0.0,0.9942273725139076,1.04370010737865,1.0142235962958515,611,rg60,0,0,0,44.78546499154284,baseline,0,0,0,1.0000326437807008,1.0000151077550652,1.04370010737865,1.0236895536821804,1.0103406302184867,1.0159481680821019,1.0212928470658666,1.020041827678958,1.0159481642248878,1.0151554302718029,0.9942273725139076,1.0031226533604236,1.021799487289606,1.0253343633179948,1.0159481820574552,1.0009810020555356
277,1385,23.083333333333332,0.6500000000000001,0.0,0.0,0.9955730027257705,1.0416203779896556,1.0129962045126921,611,rg60,0,0,0,43.47917346811216,baseline,0,0,0,1.0000342693205393,1.000017195288572,1.0416203779896556,1.0220270258729791,1.0088568728833769,1.0145230329617128,1.0218112735652047,1.02057871537381,1.0145230291553684,1.013756068478562,0.9955730027257705,0.9974673933103662,1.0202081548844715,1.0236499457493553,1.0145230469195878,0.9987698677237412
278,1390,23.166666666666668,0.6399999999999999,0.0,0.0,0.9969232829948285,1.0416239451455425,1.013603190873508,611,rg60,0,0,0,42.01989576114983,baseline,0,0,0,1.0000359697419492,1.0000193854129555,1.0416239451455425,1.022508509781001,1.0095498334625894,1.0152833410754434,1.0222944357802637,1.0210802762042275,1.0152833373305985,1.0145524219302733,0.9969232829948285,0.9984451865426318,1.0207723613823676,1.0241053875263477,1.0152833550431781,0.9998900246219291
279,1395,23.25,0.63,0.0,0.0,0.9982759205128895,1.0416275138017206,1.0142107885328628,611,rg60,0,0,0,40.59055925431923,baseline,0,0,0,1.0000376703734821,1.000021575653545,1.0416275138017206,1.0229900802777487,1.0102431088227573,1.016044041087027,1.022776564257934,1.0215808223484975,1.0160440374038902,1.0153492851552555,0.9982759205128895,0.99942703539131,1.0213367136358489,1.0245608879083916,1.0160440550646193,1.0010133048308876
280,1400,23.333333333333332,0.6200000000000001,0.0,0.0,0.9996262700285954,1.0416310752605487,1.0148173358943822,611,rg60,0,0,0,39.191088887632645,baseline,0,0,0,1.0000393671265992,1.000023760760684,1.0416310752605487,1.0234707375762717,1.0109351472011607,1.0168033794138893,1.023257990043617,1.022080684131032,1.0168033757923431,1.0161447044887908,0.9996262700285954,1.0004073586786018,1.0218999946152119,1.0250155142795159,1.0168033934013216,1.0021346215119324
281,1405,23.416666666666668,0.6099999999999999,0.0,0.0,1.0000259407582481,1.041634629556557,1.0154228387713786,650,rg60,0,0,0,37.82136512258236,baseline,0,0,0,1.0000410600194325,1.0000259407582481,1.041634629556557,1.023950486674613,1.0116259552928157,1.0175613640815524,1.0237387172123706,1.02257986558471,1.0175613605214802,1.016938688476189,1.0009743420978119,1.0013861655277083,1.0224622103800245,1.0254692714362028,1.0175613780788082,1.0032539846435355
282,1410,23.5,0.6,0.0,0.0,1.000028115668239,1.0416381767200027,1.016027302758505,650,rg60,0,0,0,36.48126991247792,baseline,0,0,0,1.0000427490685435,1.000028115668239,1.0416381767200027,1.0244293317546511,1.0123155389551497,1.01831800147212,1.024218749153689,1.0230783700625903,1.0183179979734056,1.0177312440179316,1.0023201551718892,1.0023634625079516,1.0230233659048489,1.025922163362169,1.0183180154791824,1.0043714068637164
283,1415,23.583333333333332,0.6,0.0,0.0,1.0000281167740468,1.0416381785211009,1.0160276458063842,650,rg60,0,0,0,36.481264750406076,baseline,0,0,0,1.0000427499268747,1.0000281167740468,1.0416381785211009,1.0244295604104166,1.0123158601013844,1.0183183976178396,1.0242190544557004,1.023078675518847,1.0183183941191694,1.01773166960079,1.002321579298998,1.002363521530443,1.023023647251722,1.0259223812999994,1.0183184116249058,1.0043721348499095
284,1420,23.666666666666668,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250128,650,rg60,0,0,0,36.48126474188932,baseline,0,0,0,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.0244295604236946,1.0123158601180586,1.0183183976408856,1.0242190544944711,1.0230786755576324,1.0183183941422154,1.0177316696247714,1.0023215794098463,1.0023635214655429,1.023023647268361,1.0259223813129388,1.0183184116479522,1.004372134871605
285,1425,23.75,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,baseline,0,0,0,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
286,1430,23.833333333333332,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,baseline,0,0,0,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
287,1435,23.916666666666668,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,baseline,0,0,0,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
