step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
105,525,8.75,0.925,0.62,2399.4,0.9999976334495074,1.0374501935581881,1.0111806254095783,650,rg60,0,0,0,52.59461353386713,baseline,0,0,0,1.000021712631664,0.9999976334495074,1.0374501935581881,1.015729573878077,1.0016121804016345,1.0045060505883006,1.002137327166101,1.0010079384663748,1.004506047172967,1.0032834933721115,1.021055893204236,1.0296895941538227,1.0119949636960484,1.0165495442013321,1.0048017715445516,1.024546089068336
106,530,8.833333333333334,0.9266666666666667,0.6333333333333334,2451.0000000000005,0.9999978678467446,1.0374512244900245,1.0114639968012042,650,rg60,0,0,0,53.65438158234249,baseline,0,0,0,1.0000219554950338,0.9999978678467446,1.0374512244900245,1.0158731978377007,1.0018211663560306,1.0047049777147126,1.0020692732976906,1.0009501693172393,1.004704974333241,1.0034881951757846,1.02230539531589,1.0306540588021504,1.0121351619659842,1.016664066147913,1.0050093870402785,1.025572877682849
107,535,8.916666666666666,0.9283333333333333,0.6466666666666666,2502.6,0.9999980902640416,1.037452238128614,1.0117467881259044,650,rg60,0,0,0,54.77822224989453,baseline,0,0,0,1.0000221892524566,0.9999980902640416,1.037452238128614,1.0160159682903378,1.0020290505257974,1.0049035859798103,1.0020041963296884,1.0008953941788683,1.004903582632153,1.003692560494254,1.0235588571822425,1.0316075543905088,1.0122745608246027,1.0167777096951223,1.0052167805527121,1.026596291293258
108,540,9.0,0.93,0.66,2554.2000000000003,0.9999983007355393,1.0374532345193161,1.0120290015352926,650,rg60,0,0,0,55.96595703174495,baseline,0,0,0,1.0000224139295233,0.9999983007355393,1.0374532345193161,1.01615788937703,1.0022358405638963,1.005101880541683,1.001942084066616,1.000843600715249,1.0051018772277933,1.0038965948252232,1.024816231826379,1.0325501415447946,1.0124131643686565,1.0168904783529673,1.0054239573977404,1.0276163345722762
109,545,9.083333333333334,0.9316666666666668,0.67,2592.9,0.9999983672664637,1.03745383369336,1.0122158784460804,650,rg60,0,0,0,56.92830116979199,baseline,0,0,0,1.0000225115377555,0.9999983672664637,1.03745383369336,1.0162446168366914,1.0023622898929812,1.0052197032152963,1.0018764845244674,1.0007849999518976,1.005219699924267,1.0040172489342567,1.0257057518161372,1.0332144600878852,1.0124940925065389,1.016956413255109,1.0055484947540387,1.0283350869401402
110,550,9.166666666666666,0.9333333333333333,0.6799999999999999,2631.6,0.9999984253926272,1.037454420744684,1.0124020004481542,650,rg60,0,0,0,57.92497918402488,baseline,0,0,0,1.0000226027600527,0.9999984253926272,1.037454420744684,1.0163305486201446,1.0024877306088762,1.0053367210588096,1.0018120954222578,1.0007276248590167,1.0053367177905599,1.004137038363709,1.0265964665943346,1.0338723836348354,1.0125741421199255,1.0170215309698125,1.00567229236898,1.0290512658618456
111,555,9.25,0.935,0.69,2670.2999999999997,0.999998477112948,1.0374549985447723,1.0125878401454067,650,rg60,0,0,0,58.95591268852702,baseline,0,0,0,1.0000226891128459,0.999998477112948,1.0374549985447723,1.0164160455172644,1.002612609278054,1.0054536133262537,1.001749349876791,1.0006719028743334,1.0054536100807638,1.004256694706968,1.0274893917556875,1.0345243930233907,1.0126537911364293,1.0170861977001853,1.0057960193650286,1.0297656589147892
112,560,9.333333333333334,0.9366666666666666,0.7000000000000001,2709.0000000000005,0.9999985224397899,1.0374555671124264,1.0127733997739286,650,rg60,0,0,0,60.02105047535461,baseline,0,0,0,1.000022770605626,0.9999985224397899,1.0374555671124264,1.0165011094504426,1.0027369291421577,1.0055703832397545,1.0016882428725589,1.0006178289282301,1.0055703800170057,1.0043762213144234,1.028384515269642,1.0351705166536804,1.012733041691118,1.0171504151072968,1.0059196790755507,1.0304782734631532
113,565,9.416666666666666,0.9383333333333332,0.71,2747.7,0.9999985613840607,1.0374561264615865,1.0129586798377836,650,rg60,0,0,0,61.12033462660179,baseline,0,0,0,1.0000228472465171,0.9999985613840607,1.0374561264615865,1.0165857416178612,1.002860692699126,1.005687032338451,1.001628771308577,1.0005653998670534,1.005687029138424,1.004495619842894,1.0292818230616068,1.0358107706361719,1.0128118948954732,1.0172141841336662,1.0060432731414262,1.0311891096316423
114,570,9.5,0.94,0.72,2786.4,0.9999985939594024,1.0374566766138626,1.0131436825617954,650,rg60,0,0,0,62.253712254187256,baseline,0,0,0,1.0000229190460705,0.9999985939594024,1.0374566766138626,1.0166699443290252,1.0029839035462753,1.0058035645620234,1.0015709312990806,1.0005146117464012,1.0058035613847007,1.0046148943555027,1.0301813005074034,1.0364451813345457,1.0128903533903917,1.017277506832121,1.0061668056137838,1.0318981724681344
115,575,9.583333333333334,0.94,0.725,2805.75,0.9999987774241338,1.0374572252604068,1.0132854873411619,650,rg60,0,0,0,62.78144725579063,baseline,0,0,0,1.0000230849519556,0.9999987774241338,1.0374572252604068,1.0167506134232909,1.00310152457834,1.005924230363987,1.0015853205643177,1.0005340209039728,1.0059242272029738,1.0047399605280056,1.0307449604723629,1.0368312810083642,1.012975114773692,1.0173456136124217,1.0062909785569552,1.0323408638334115
116,580,9.666666666666666,0.94,0.73,2825.1,0.999998959011316,1.037457771473054,1.013427297368434,650,rg60,0,0,0,63.31926422427343,baseline,0,0,0,1.00002324945739,0.999998959011316,1.037457771473054,1.016831238601002,1.003219245904047,1.0060448873611996,1.001600261608028,1.0005539831578207,1.0060448842164857,1.0048650011343019,1.0313096439532796,1.0372157848309804,1.0130597946680906,1.0174136299319756,1.0064151690795107,1.0327832535064643
117,585,9.75,0.94,0.735,2844.45,0.999999138730478,1.0375986937531172,1.0135689965286576,650,652,0,0,0,63.86714848792062,baseline,0,0,0,1.0000234125431409,0.999999138730478,1.0374583149909393,1.016911717673222,1.0033367838510483,1.0061654700271774,1.0016156148749076,1.0005743598476033,1.0061654668987539,1.0049899636153952,1.031874785779534,1.0375986937531172,1.0131443331464618,1.0174814968546964,1.0065392990006579,1.03322509287139
118,590,9.833333333333334,0.94,0.74,2863.8,0.9999993165831267,1.0379800129406354,1.0137105852886374,650,652,0,0,0,64.42509325227766,baseline,0,0,0,1.0000235742103636,0.9999993165831267,1.0374588558163353,1.0169920509006964,1.0034541388748763,1.0062859788482463,1.0016313793328235,1.0005951499332473,1.006285975736103,1.005114848478369,1.0324403850620032,1.0379800129406354,1.0132287305078964,1.0175492146006069,1.0066633688265425,1.0336663839663258
119,595,9.916666666666666,0.94,0.745,2883.15,0.9999994925710788,1.0383597438110326,1.0138520637831272,650,652,0,0,0,64.99308838951828,baseline,0,0,0,1.0000237344604053,0.9999994925710788,1.037459393951501,1.0170722384795667,1.0035713113776519,1.0064064140669513,1.0016475547558885,1.0006163531813712,1.00640641097108,1.0052396559881955,1.0330064409078445,1.0383597438110326,1.0133129869363102,1.0176167833256355,1.0067873788147843,1.034107126930738
120,600,10.0,0.94,0.75,2902.5,0.9999996666981966,1.0387378878598563,1.013993432360479,650,652,0,0,0,65.57111932245844,baseline,0,0,0,1.0000238932962668,0.9999996666981966,1.0374599294027291,1.0171522810825733,1.0036883022463867,1.0065267767298247,1.0016641415606837,1.0006379699971544,1.0065267736502153,1.0053643872160474,1.0335729502623932,1.0387378878598563,1.0133971032186224,1.0176842036660307,1.0069113300182508,1.0345473208624314
121,605,10.083333333333334,0.9383333333333332,0.755,2921.85,1.000000173306424,1.0392554091987214,1.014232791984573,650,652,0,0,0,66.06688517890663,baseline,0,0,0,1.0000243107751645,1.000000173306424,1.0374610098367436,1.0173089998032647,1.0039169503448795,1.0067708002273834,1.0017660528075718,1.0007479058691005,1.0067707971738489,1.0056187375471533,1.0343654356878627,1.0392554091987214,1.0135715632869424,1.0178240084539383,1.0071589633170885,1.0351635541170816
122,610,10.166666666666666,0.9366666666666666,0.76,2941.2,1.0000006801207497,1.0397713678507354,1.0144725788081224,650,652,0,0,0,66.57691490581388,baseline,0,0,0,1.0000247284173964,1.0000006801207497,1.0374620906548648,1.01746602487094,1.00414611969839,1.0070155572515105,1.001869105977704,1.0008589738445828,1.0070155542240984,1.0058738697400038,1.0351594646392885,1.0397713678507354,1.0137464440981336,1.01796409610953,1.0074073342210512,1.0357798492109789
123,615,10.25,0.935,0.765,2960.55,1.000001004911809,1.0363833464541303,1.0129593899910783,650,611,0,0,0,67.82696177270485,baseline,0,0,0,1.000025011177225,1.000001004911809,1.0353795993464538,1.0155054044667957,1.00224851337581,1.0051126599734486,1.001969509849556,1.0009677371962629,1.0051126569735225,1.0039725262868644,1.0363833464541303,1.033976756440116,1.0117875167504462,1.0159798894114027,1.0055123369769137,1.0334157702664952
124,620,10.333333333333334,0.9333333333333333,0.77,2979.9,1.0000014995006008,1.0371862857999432,1.0131992840803794,650,611,0,0,0,68.37805799983745,baseline,0,0,0,1.0000254195604372,1.0000014995006008,1.0353806604527964,1.0156615342998698,1.00247653165212,1.0053566696921976,1.0020730624752556,1.001079383992824,1.005356666718486,1.0042269391501728,1.0371862857999432,1.0344889190167001,1.0119613936837428,1.0161189904792414,1.0057600799846795,1.0340345088270049
125,625,10.416666666666666,0.9316666666666668,0.775,2999.25,1.0000019997993903,1.0379837522065218,1.0134398288276183,650,611,0,0,0,68.9394160188676,baseline,0,0,0,1.000025832304093,1.0000019997993903,1.0353817300038743,1.0158192600706073,1.0027093885118659,1.0056023112035646,1.002178952256695,1.0011932988450483,1.0056023082560381,1.0044829763682765,1.0379837522065218,1.035000007770676,1.0121366332233697,1.0162593303612946,1.0060094245582223,1.034650055502355
126,630,10.5,0.93,0.78,3018.6,1.0000024980068618,1.0387811776016893,1.0136802124484388,650,611,0,0,0,69.51447585197042,baseline,0,0,0,1.0000262434632874,1.0000024980068618,1.0353827966047038,1.01597687034268,1.0029423727918552,1.005847855373565,1.0022854193282573,1.0013077873863265,1.0058478524521988,1.0047389038076808,1.0387811776016893,1.0355091002210346,1.0123117164884832,1.016399518724587,1.0062586848248805,1.0352646017569302
127,635,10.583333333333334,0.9283333333333333,0.7816666666666667,3025.05,1.000002887453648,1.039198303545813,1.0138260669588524,650,611,0,0,0,69.65845392216161,baseline,0,0,0,1.0000265542235733,1.000002887453648,1.0353835169269707,1.0160807648261303,1.003094316347421,1.0060129202099803,1.0023782382926876,1.0014052548305439,1.0060129173039403,1.0049114764760654,1.039198303545813,1.0357719519617268,1.012430789188407,1.0164948277150814,1.0064249721420238,1.0355873798976254
128,640,10.666666666666666,0.9266666666666667,0.7833333333333333,3031.5,1.0000032744328202,1.0396153233371608,1.0139715748523703,650,611,0,0,0,69.80548006789773,baseline,0,0,0,1.0000268631338824,1.0000032744328202,1.035384233954994,1.0161843035482068,1.0032458259211687,1.0061773645553163,1.0024706351790447,1.0015023166573023,1.0061773616645615,1.0050833832014867,1.0396153233371608,1.0360345710656278,1.012549393038783,1.0165897645421385,1.006590658839247,1.0359099245661834
129,645,10.75,0.925,0.785,3037.9500000000003,1.0000036608684184,1.0400322712131795,1.014117011551218,650,611,0,0,0,69.95553987795476,baseline,0,0,0,1.0000271716319846,1.0000036608684184,1.0353849502110213,1.0162877724704091,1.0033972447097468,1.0063417301521176,1.0025630565915857,1.001599403788104,1.0063417272766406,1.0052552069306302,1.0400322712131795,1.0362968847034888,1.012667920800819,1.0166846333164932,1.0067562682777509,1.0362322818770948
130,650,10.833333333333334,0.9233333333333333,0.7866666666666667,3044.4,1.0000040467596893,1.0404491519521581,1.0142623774524968,650,611,0,0,0,70.10863648502455,baseline,0,0,0,1.0000274797172903,1.0000040467596893,1.0353856656937745,1.0163911714622913,1.0035485726577507,1.006506016874403,1.0026555023006938,1.0016965159970983,1.0065060140141964,1.0054269475486122,1.0404491519521581,1.0365588932849943,1.0127863723176582,1.0167794338902916,1.0069218003453533,1.036554454423694
131,655,10.916666666666666,0.9216666666666667,0.7883333333333333,3050.85,1.0000044321075654,1.040865959700906,1.014407671965946,650,611,0,0,0,70.26476146808925,baseline,0,0,0,1.0000277873904329,1.0000044321075654,1.0353863804038037,1.0164945005853852,1.0036998098376582,1.0066702246040848,1.0027479722657657,1.0017936532376883,1.0066702217591403,1.0055986049435641,1.040865959700906,1.0368205965968962,1.0129047476189639,1.016874166330652,1.0070872549101042,1.0368764391625263
132,660,11.0,0.92,0.79,3057.3,1.0000048169123363,1.0412827019874267,1.0145528960206123,650,611,0,0,0,70.42391822305468,baseline,0,0,0,1.0000280946517266,1.0000048169123363,1.0353870943425225,1.0165977600065665,1.0038509564914642,1.0068343538320919,1.0028404668533493,1.0018908158813569,1.0068343510024027,1.005770179617978,1.0412827019874267,1.0370819946699585,1.0130230469480026,1.0169688307849958,1.0072526324797957,1.0371982398678217
133,665,11.083333333333334,0.9183333333333333,0.7916666666666667,3063.7500000000005,1.0000052011744403,1.0416993714609348,1.0146980489667077,650,611,0,0,0,70.58609973160394,baseline,0,0,0,1.0000284015014087,1.0000052011744403,1.0353878075095384,1.016700949726933,1.0040020126359683,1.0069984043535818,1.0029329854024,1.001988003260197,1.00699840153914,1.0059416713729783,1.0416993714609348,1.0373430893700144,1.0131412702625813,1.0170634272597239,1.007417932836159,1.037519853801323
134,670,11.166666666666666,0.9166666666666667,0.7933333333333333,3070.2,1.000005584894523,1.0421159732152898,1.0148431313899438,650,611,0,0,0,70.75130594152016,baseline,0,0,0,1.0000287079400316,1.000005584894523,1.0353885199064488,1.016804069907219,1.0041529784860215,1.007162376538876,1.0030255284847507,1.0020852159486289,1.007162373739674,1.0061130805884368,1.0421159732152898,1.0376038796026188,1.0132594177771665,1.0171579559025603,1.0075831563589392,1.0378412829479151
135,675,11.25,0.915,0.795,3076.65,1.0000059680730076,1.0425325041389797,1.0149881431393395,650,611,0,0,0,70.91953310955503,baseline,0,0,0,1.0000290139678834,1.0000059680730076,1.035389231533495,1.0169071206188336,1.0043038541485823,1.0073262704353203,1.003118095674214,1.0021824535170005,1.0073262676513506,1.006284407319867,1.0425325041389797,1.0378643670940166,1.0133774895632959,1.0172524167826908,1.0077483030910577,1.038162526619836
136,680,11.333333333333334,0.9133333333333333,0.7966666666666667,3083.1000000000004,1.0000063507101535,1.0429489665001077,1.0151330844396114,650,611,0,0,0,71.09078007156826,baseline,0,0,0,1.0000293195851648,1.0000063507101535,1.035389942391091,1.0170101019020306,1.0044546397107392,1.007490086128149,1.0032106871527704,1.0022797161481232,1.0074900833594043,1.0064556516607852,1.0429489665001077,1.038124551363764,1.0134954856674971,1.0173468099309193,1.007913373122796,1.0384835857002863
137,685,11.416666666666666,0.9116666666666667,0.7983333333333333,3089.55,1.0000067328069622,1.0433653614717207,1.0152779556259683,650,611,0,0,0,71.26504439265746,baseline,0,0,0,1.0000296247926812,1.0000067328069622,1.035390652481161,1.0171130139875884,1.004605335449096,1.0076538240383306,1.0033033031863297,1.0023770041072242,1.0076538212848036,1.0066268140424597,1.0433653614717207,1.0383844326479583,1.0136134063820468,1.0174411355708166,1.0080783668767062,1.0388044608896092
138,690,11.5,0.91,0.8,3096.0,1.0000071143631764,1.0437816831914501,1.015422755892414,650,611,0,0,0,71.44231969134383,baseline,0,0,0,1.0000299295900932,1.0000071143631764,1.0353913618017838,1.0172158566626577,1.0047559411672278,1.0078174835597078,1.003395943206333,1.0024743168210222,1.0078174808213902,1.0067978938629674,1.0437816831914501,1.0386440112287003,1.0137312513828445,1.0175353934925637,1.0082432837363668,1.0391251493903426
139,695,11.583333333333334,0.9083333333333333,0.8,3096.0,1.0000074456970691,1.044007315731028,1.0155206205032052,650,611,0,0,0,71.38122026642931,baseline,0,0,0,1.0000301873439412,1.0000074456970691,1.0353919039101072,1.0172922440794914,1.0048665569556785,1.0079411964908507,1.0034811020034367,1.0025624588830648,1.0079411937623577,1.0069276029672045,1.044007315731028,1.038783474205392,1.0138214936707295,1.0176076117518982,1.0083669844864616,1.0393011561125713
140,700,11.666666666666666,0.9066666666666667,0.8,3096.0,1.0000077760208586,1.0442330685780958,1.0156183724174488,650,611,0,0,0,71.32086233408971,baseline,0,0,0,1.0000304443474404,1.0000077760208586,1.035392444742499,1.0173684938739775,1.0049770133284006,1.0080646520744094,1.003566036691466,1.002650385501808,1.0080646493557277,1.0070570341370777,1.0442330685780958,1.0389230544498744,1.0139115450344331,1.0176796808456354,1.0084904385683282,1.0394772411291466
141,705,11.75,0.905,0.8,3096.0,1.0000081062236696,1.0444587596589379,1.0157160990243472,650,611,0,0,0,71.26124477462805,baseline,0,0,0,1.000030701259696,1.0000081062236696,1.035392985407955,1.0174447224558234,1.0050874436135766,1.0081880745838447,1.003650952153886,1.0027382934071025,1.0081880718749712,1.0071864301218199,1.0444587596589379,1.0390626052187188,1.0140015708433447,1.017751729302664,1.0086138595834588,1.0396532786800838
142,710,11.833333333333334,0.9033333333333333,0.8,3096.0,1.0000084363048762,1.0446843888013282,1.015813799980996,650,611,0,0,0,71.20236656854573,baseline,0,0,0,1.0000309580801525,1.0000084363048762,1.0353935259047249,1.0175209295939318,1.0051978475845333,1.0083114635329267,1.0037358484029035,1.002826182611804,1.0083114608338584,1.0073157904363048,1.0446843888013282,1.0392021249833507,1.0140915707823261,1.0178237568914605,1.0087372470450844,1.0398292679063714
143,715,11.916666666666666,0.9016666666666667,0.8,3096.0,1.0000087662645867,1.0449099534128727,1.0159114753769487,650,611,0,0,0,71.14422818912173,baseline,0,0,0,1.000031214808913,1.0000087662645867,1.0353940662331729,1.0175971154110564,1.0053082253696244,1.0084348191755683,1.003820724739784,1.0029140524144984,1.0084348164863022,1.0074451153362556,1.0449099534128727,1.0393416171699459,1.014181545019819,1.01789576373582,1.0088606012053167,1.0400052092476448
144,720,12.0,0.9,0.8,3096.0,1.0000090961034769,1.045135457605203,1.0160091254210242,650,611,0,0,0,71.08682812848268,baseline,0,0,0,1.0000314714465255,1.0000090961034769,1.035394606394658,1.017673279976683,1.0054185770430146,1.0085581416305331,1.0039055822848097,1.0030019039379845,1.0085581389510667,1.0075744049434185,1.045135457605203,1.039481077897303,1.0142714936396806,1.0179677499024267,1.0089839221855097,1.0401811027940941
145,725,12.083333333333334,0.8983333333333333,0.7983333333333333,3089.55,1.0000093765385862,1.045170463996035,1.0160599594683815,650,611,0,0,0,70.78641320910143,baseline,0,0,0,1.0000316816613746,1.0000093765385862,1.035394980507449,1.0177231087182723,1.0054891004807753,1.008641652842485,1.0039829600768682,1.0030805862036736,1.0086416501674476,1.0076624651405492,1.045170463996035,1.0395007937626084,1.014333967623927,1.018017810472761,1.0090661626699715,1.0402125906313218
146,730,12.166666666666666,0.8966666666666667,0.7966666666666667,3083.1000000000004,1.0000096559975493,1.0452057463623539,1.016110714910415,650,611,0,0,0,70.48668837620764,baseline,0,0,0,1.0000318911523254,1.0000096559975493,1.035395353400912,1.017772822917474,1.0055594976982252,1.0087249495805917,1.0040601672552019,1.0031591067174308,1.0087249469099726,1.007750292342292,1.0452057463623539,1.0395205768101465,1.0143962785823875,1.0180677425484501,1.0091482012618498,1.0402442090294752
147,735,12.25,0.895,0.795,3076.65,1.0000099368821465,1.0452403509064503,1.0161617198820878,650,611,0,0,0,70.18584085687722,baseline,0,0,0,1.0000321017482119,1.0000099368821465,1.03539572857751,1.0178230059345086,1.0056315109970002,1.0088085666064368,1.0041378589904222,1.003238112091624,1.008808563940237,1.0078384400316416,1.0452403509064503,1.0395403685399167,1.014458915699847,1.018118005010105,1.0092305603699585,1.0402754917873862
148,740,12.333333333333334,0.8933333333333333,0.7933333333333333,3070.2,1.0000102190427445,1.0452743481757414,1.0162129425113178,650,611,0,0,0,69.88430559576499,baseline,0,0,0,1.0000323133314433,1.0000102190427445,1.035396105779936,1.0178736038425107,1.0057049417422563,1.008892473984726,1.00421600448372,1.003317568741327,1.0088924713229441,1.0079268773663974,1.0452743481757414,1.039560097733911,1.0145218450269127,1.0181685614951703,1.009313210025103,1.0403064380862395
149,745,12.416666666666666,0.8916666666666667,0.7916666666666667,3063.7500000000005,1.0000105011745557,1.045308352686286,1.0162641700058588,650,611,0,0,0,69.58348770085328,baseline,0,0,0,1.0000325248932056,1.0000105011745557,1.0353964829454456,1.0179242169372686,1.0057784284768925,1.00897639767878,1.0042942139012727,1.003397087860436,1.0089763950214152,1.0080153296434513,1.045308352686286,1.039579683795805,1.0145847853599965,1.018219127455825,1.0093958774623895,1.0403373148007176
150,750,12.5,0.89,0.79,3057.3,1.0000107831791156,1.0453424051895797,1.0163153907773086,650,611,0,0,0,69.28338039947708,baseline,0,0,0,1.0000327363586157,1.0000107831791156,1.0353968599320311,1.017974820938651,1.005851899813144,1.0090603152998403,1.0043724483068053,1.0034766327187208,1.0090603126468929,1.0081037750279835,1.0453424051895797,1.0395991618181926,1.0146477164769143,1.0182696840497372,1.0094785405087372,1.0403681601719774
151,755,12.583333333333334,0.8883333333333333,0.7883333333333333,3050.85,1.0000110650547231,1.0453765039305896,1.016366604371787,650,611,0,0,0,68.98398562255649,baseline,0,0,0,1.000032947726264,1.0000110650547231,1.0353972367359725,1.0180254154488824,1.0059253553475849,1.0091442261101424,1.0044507067643325,1.0035562023804971,1.0091442234616121,1.008192212779415,1.0453765039305896,1.039618533071491,1.014710637861595,1.018320230879148,1.0095611984275474,1.0403989739687947
152,760,12.666666666666666,0.8866666666666667,0.7866666666666667,3044.4,1.0000113468025533,1.0454106574984794,1.016417811763624,650,611,0,0,0,68.68530586258751,baseline,0,0,0,1.0000331589972016,1.0000113468025533,1.0353976133606648,1.0180760007862346,1.0059987954069,1.0092281308591504,1.004528990651555,1.003635798228811,1.0092281282150377,1.0082806436523446,1.0454106574984794,1.0396377945819548,1.01477354995812,1.0183707682544625,1.0096438519789095,1.0404297589856017
153,765,12.75,0.885,0.785,3037.9500000000003,1.0000116284219598,1.0454448552198246,1.016469011728062,650,611,0,0,0,68.3873349988021,baseline,0,0,0,1.0000333701707567,1.0000116284219598,1.03539798980324,1.018126576674879,1.0060722197141667,1.009312028758902,1.0046072987871164,1.003715419075079,1.0093120261192066,1.0083690668552105,1.0454448552198246,1.039656948467769,1.0148364523526017,1.018421295911426,1.0097265003552167,1.0404605109616325
154,770,12.833333333333334,0.8833333333333333,0.7833333333333333,3031.5,1.0000119099144091,1.0454791039690168,1.0165202056667444,650,611,0,0,0,68.09007825584645,baseline,0,0,0,1.000033581248285,1.0000119099144091,1.0353983660684003,1.0181771436925178,1.0061456288493065,1.009395921157159,1.0046856317033004,1.003795065454009,1.0093959185218813,1.0084574837402298,1.0454791039690168,1.0396759967795706,1.0148993458575053,1.0184718144206053,1.0098091449163784,1.0404912343753363
155,775,12.916666666666666,0.8816666666666667,0.7816666666666667,3025.05,1.0000121912781585,1.0455134015067733,1.016571392573303,650,611,0,0,0,67.79353341419379,baseline,0,0,0,1.0000337922282572,1.0000121912781585,1.035398742151426,1.01822770123439,1.0062190222082834,1.009479806768848,1.0047639891425968,1.0038747371088126,1.0094798041379878,1.0085458930191542,1.0455134015067733,1.0396949365694181,1.0149622296481966,1.0185223231793712,1.0098917843724207,1.0405219266187529
156,780,13.0,0.88,0.78,3018.6,1.000012472514152,1.0455477484978137,1.0166225727443174,650,611,0,0,0,67.49769952982493,baseline,0,0,0,1.0000340031114607,1.000012472514152,1.0353991180544464,1.018278249545762,1.0062924000405824,1.0095636860567396,1.0048423714545955,1.0039544343885622,1.009563683430297,1.0086342951567422,1.0455477484978137,1.0397137679232593,1.0150251040457567,1.0185728224331874,1.0099744191842404,1.0405525880714794
157,785,13.083333333333334,0.88,0.775,2999.25,1.0000123266887677,1.0449780778313662,1.0164835565347916,650,611,0,0,0,66.78510231131563,baseline,0,0,0,1.000033865739798,1.0000123266887677,1.0353986242741124,1.0182011363751406,1.00617891179635,1.0094462968815099,1.004823782348019,1.0039307753816216,1.00944629423903,1.0085126993090043,1.0449780778313662,1.0393500837361613,1.0149442282370134,1.0185084050467514,1.0098532828639473,1.0401181138080742
158,790,13.166666666666666,0.88,0.77,2979.9,1.0000121752126483,1.044408405467527,1.0163438108217742,650,611,0,0,0,66.08251638622892,baseline,0,0,0,1.000033724106413,1.0000121752126483,1.0353981226916529,1.0181232506619051,1.0060643687102375,1.0093277322329692,1.004804665099673,1.0039066134103505,1.0093277295743726,1.0083898446534376,1.044408405467527,1.0389849238691549,1.014862403040288,1.0184432040857223,1.0097310156187727,1.0396827947132614
159,795,13.25,0.88,0.765,2960.55,1.0000120218842532,1.0438391894316765,1.0162039587709142,650,611,0,0,0,65.38993986513505,baseline,0,0,0,1.000033581065254,1.0000120218842532,1.0353976184501168,1.018045222614731,1.0059496483605825,1.009209101998636,1.0047859641072163,1.0038828698210123,1.0092090993239147,1.0082669210009754,1.0438391894316765,1.038618178899832,1.014780441261777,1.0183778568918045,1.009608696917098,1.0392469283057464
160,800,13.333333333333334,0.88,0.76,2941.2,1.000011866701439,1.043270426419134,1.0160639995034264,650,611,0,0,0,64.70737811666946,baseline,0,0,0,1.0000334366145964,1.000011866701439,1.035397111545395,1.0179670517946684,1.0058347501275873,1.0090904052762253,1.0047676793046643,1.0038595445524297,1.00909040258537,1.0081439274277162,1.043270426419134,1.0382498465451175,1.0146983423543938,1.0183123630698259,1.0094863258292701,1.0388105119069897
161,805,13.416666666666666,0.88,0.755,2921.85,1.0000117096628427,1.0427021207959715,1.015923933191708,650,611,0,0,0,64.03484099474802,baseline,0,0,0,1.0000332907534804,1.0000117096628427,1.0353966019763579,1.0178887380771646,1.005719673689563,1.0089716419737829,1.0047498114250706,1.0038366383477537,1.008971639266786,1.0080208638209869,1.0427021207959715,1.037879923905385,1.0146161062290768,1.018246722532901,1.009363902249768,1.0383735463604369
162,810,13.5,0.88,0.75,2902.5,1.0000115507661873,1.0421342757003302,1.0157837594732961,650,611,0,0,0,63.372337307527715,baseline,0,0,0,1.0000331434801442,1.0000115507661873,1.0353960897394032,1.017810281024243,1.0056044184111381,1.008852811334622,1.004732361103232,1.0038141518524966,1.0088528086114745,1.0078977294024698,1.0421342757003302,1.0375084064281705,1.014533732369543,1.0181809348817634,1.0092414254063302,1.0379360310611885
163,815,13.583333333333334,0.88,0.745,2883.15,1.0000113900096108,1.0415668908446933,1.0156434781692016,650,611,0,0,0,62.719876617853885,baseline,0,0,0,1.0000329947931947,1.0000113900096108,1.0353955748320993,1.0177316804337597,1.0054889838870533,1.0087339130849269,1.0047153281944123,1.0037920849288238,1.0087339103456199,1.0077745238764333,1.0415668908446933,1.0371352939959302,1.014451220581562,1.0181149999560244,1.009118895007014,1.0374979659360677
164,820,13.666666666666666,0.88,0.74,2863.8,1.0000112273922028,1.040999967582354,1.0155030889525083,650,611,0,0,0,62.07746412924812,baseline,0,0,0,1.0000328446919677,1.0000112273922028,1.0353950572534472,1.0176529361623274,1.0053733697787282,1.0086149469350107,1.0046987138941192,1.0037704387797244,1.0086149441795353,1.0076512469308838,1.040999967582354,1.0367605813980365,1.0143685707151107,1.0180489176545284,1.0089963107395588,1.0370593491525988
165,825,13.75,0.88,0.735,2844.45,1.0000110629099472,1.0404335100946096,1.0153625915299704,650,611,0,0,0,61.44511473212266,baseline,0,0,0,1.0000326931733372,1.0000110629099472,1.0353945369968702,1.0175740474925075,1.0052575751592034,1.0084959117670842,1.0046825177877792,1.00374921300335,1.0084959089954317,1.007527897424872,1.0404335100946096,1.036384266910411,1.0142857819268676,1.0179826872948008,1.008873671481185,1.0366201820612693
166,830,13.833333333333334,0.88,0.73,2825.1,1.0000108965622339,1.039867514057643,1.0152219851787325,650,611,0,0,0,60.82283074995935,baseline,0,0,0,1.0000325402368373,1.0000108965622339,1.035394014061495,1.0174950143539643,1.0051415997592135,1.0083768073245871,1.004666740651732,1.0037284083787446,1.0083768045367485,1.007404475077812,1.039867514057643,1.0360063470511007,1.014202854143061,1.0179163088549492,1.008750976943354,1.036180460866245
167,835,13.916666666666666,0.88,0.725,2805.75,1.00001072834705,1.0393019859977213,1.0150812703581442,650,611,0,0,0,60.21062631999391,baseline,0,0,0,1.0000323858810363,1.00001072834705,1.0353934884454732,1.0174158365729833,1.0050254431996861,1.0082576335610758,1.0046513828986552,1.0037080253304078,1.0082576307570421,1.0072809798229387,1.0393019859977213,1.0356268202406504,1.0141197872413386,1.0178497821953603,1.0086282270753015,1.0357401881635855
168,840,14.0,0.88,0.72,2786.4,1.000010558260905,1.0387369295213553,1.014940446626331,650,611,0,0,0,59.60851384118576,baseline,0,0,0,1.000032230103206,1.000010558260905,1.0353929601429794,1.0173365134858694,1.0049091046074727,1.0081383893832838,1.0046364446460254,1.0036880639875827,1.0081383865630462,1.0071574105436694,1.0387369295213553,1.0352456828348013,1.0140365804311036,1.0177831066894492,1.0085054207747914,1.0352993640457553
169,845,14.083333333333334,0.88,0.71,2747.7,1.000010214864979,1.0376086532165407,1.014658889478759,650,611,0,0,0,58.4345745045982,baseline,0,0,0,1.0000319160743592,1.000010214864979,1.035391898693241,1.0171778088537176,1.004676331525569,1.007900413771778,1.0046083592800896,1.0036499270485988,1.0079004109191583,1.0069108320304299,1.0376086532165407,1.0344787277007608,1.013870264201804,1.017649706849477,1.008260342231359,1.034416424398282
170,850,14.166666666666666,0.88,0.7000000000000001,2709.0000000000005,1.0000098615932596,1.0364819823452038,1.0143765025717522,650,611,0,0,0,57.3011189366144,baseline,0,0,0,1.0000315945656333,1.0000098615932596,1.035390823313534,1.017018154801575,1.0044423913819482,1.00766144908214,1.0045814358063674,1.0036129733884336,1.0076614461970503,1.0066631924427787,1.0364819823452038,1.033705190429713,1.0137028819567584,1.017515321876406,1.0080143520350282,1.033530989932205
171,855,14.25,0.88,0.69,2670.2999999999997,1.0000095007999186,1.0353897371337384,1.0140936732734294,650,rg60,0,0,0,56.208216477091824,baseline,0,0,0,1.00003126734007,1.0000095007999186,1.0353897371337384,1.016857913637548,1.0042077129420155,1.007422193408752,1.0045562021481942,1.0035777185388186,1.0074221904911533,1.006415247006327,1.035357222978654,1.0329251398563453,1.0135349337171642,1.01738033652183,1.0077681264187637,1.0326433294355728
172,860,14.333333333333334,0.88,0.6799999999999999,2631.6,1.000009132466303,1.035388640127248,1.013810399381337,650,rg60,0,0,0,55.15595393948997,baseline,0,0,0,1.0000309343835088,1.000009132466303,1.035388640127248,1.0166970826936512,1.0039722918499294,1.0071826428282387,1.0045326616168777,1.0035441658771336,1.0071826398780934,1.006166991611175,1.0342343885554113,1.03213855283691,1.0133664165895773,1.0172447484330958,1.007521661361229,1.0317534389930096
173,865,14.416666666666666,0.88,0.6700000000000002,2592.9000000000005,1.0000087565752132,1.035387532270108,1.0135266785998174,650,rg60,0,0,0,54.144413664497954,baseline,0,0,0,1.0000305956829414,1.0000087565752132,1.035387532270108,1.0165356594807795,1.0037361239146179,1.0069427936397894,1.0045108199355772,1.0035123211937216,1.0069427906570576,1.0059184223670472,1.0331134956659358,1.0313453978159626,1.013197327884189,1.017108555437856,1.0072749530622824,1.0308613120139998
174,870,14.5,0.88,0.66,2554.2000000000003,1.0000083731068155,1.0353864135343838,1.0132425090338146,650,rg60,0,0,0,53.17368998312716,baseline,0,0,0,1.0000302512233448,1.0000083731068155,1.0353864135343838,1.0163736411884028,1.0034992045928783,1.0067026418879759,1.0044906809948844,1.003482188449021,1.006702638872618,1.0056695351279028,1.0319945630733982,1.0305456493110936,1.0130276645735905,1.0169717550361275,1.0070279974892775,1.0299669460793224
175,875,14.583333333333334,0.8816666666666667,0.6499999999999999,2515.4999999999995,1.0000076457415796,1.0353847344591598,1.0128595738400086,650,rg60,0,0,0,52.34610703014626,baseline,0,0,0,1.0000296394420467,1.0000076457415796,1.0353847344591598,1.0161339488538192,1.0031494390396778,1.0063383029638024,1.0043880113101573,1.003366527301314,1.0063382999059112,1.0052904831755323,1.0306522585233098,1.0295960007872904,1.0127666941532285,1.0167615584083476,1.006656902453523,1.028892734921437
176,880,14.666666666666666,0.8833333333333333,0.6400000000000001,2476.8000000000006,1.0000069068007567,1.0353830386674712,1.0124753324557407,650,rg60,0,0,0,51.567490672526134,baseline,0,0,0,1.0000290188566552,1.0000069068007567,1.0353830386674712,1.015892924473296,1.0027978830443391,1.0059725121024998,1.004286363776418,1.0032519084306089,1.0059725090019385,1.0049098961874283,1.0293101724372233,1.028638629945075,1.0125042736056327,1.0165500475887075,1.0062844167336131,1.0278148176401882
177,885,14.75,0.885,0.63,2438.1,1.0000061588008244,1.0353813298913515,1.0120904086230658,650,rg60,0,0,0,50.837974664553705,baseline,0,0,0,1.0000283913885017,1.0000061588008244,1.0353813298913515,1.0156510860027073,1.0024453033687406,1.0056061445097306,1.00418642441336,1.0031390078452036,1.00560614136643,1.0045287035157433,1.0279696876385167,1.0276738931223854,1.0122410340817147,1.016337717891956,1.0059114088818994,1.0267341052499876
178,890,14.833333333333334,0.8866666666666667,0.6199999999999999,2399.3999999999996,1.0000054017137099,1.0353796080924476,1.0117047991076669,650,rg60,0,0,0,50.157703051038744,baseline,0,0,0,1.000027757016432,1.0000054017137099,1.0353796080924476,1.0154084294246297,1.0020916936410262,1.0052391948291757,1.0040882005791039,1.003027832988044,1.0052391916430659,1.0041468994952674,1.0266308274450913,1.026701748793094,1.0119769712356097,1.016124565687326,1.005537873495794,1.0256505896428503
179,895,14.916666666666666,0.8883333333333333,0.6100000000000001,2360.7000000000003,1.0000046355065069,1.0353778732218035,1.0113184987902546,650,rg60,0,0,0,49.526824997998034,baseline,0,0,0,1.000027115715281,1.0000046355065069,1.0353778732218035,1.015164949636944,1.0017370463455075,1.0048716556509498,1.0039916976517687,1.002918389318027,1.0048716524219596,1.0037644763889972,1.025293605073563,1.025722156703861,1.0117120793094723,1.0159105862679452,1.0051638031191035,1.0245642583123824
180,900,15.0,0.89,0.6,2322.0,1.0000038601486054,1.0353761252370473,1.0109315043108835,650,rg60,0,0,0,48.94549456452448,baseline,0,0,0,1.0000264674619332,1.0000038601486054,1.0353761252370473,1.0149206422132055,1.0013813546143622,1.004503521114838,1.003896922758715,1.0028106840496176,1.004503517842896,1.003381428013949,1.0239580460322524,1.0247350746234152,1.0114463534890943,1.0156957755960376,1.0047891918650407,1.0234751039131265
181,905,15.083333333333334,0.8916666666666667,0.5866666666666666,2270.3999999999996,1.0000029285937078,1.035373963727607,1.0104481957351767,650,rg60,0,0,0,48.2042410119981,baseline,0,0,0,1.0000256828335508,1.0000029285937078,1.035373963727607,1.0146200923687652,1.0009438608308383,1.0040543369401378,1.0038020220190773,1.0026995530469558,1.004054333614222,1.0029143849366517,1.0222573490790532,1.0234564813766767,1.0111219685694148,1.0154331038452917,1.0043314512347796,1.0220796187460972
182,910,15.166666666666666,0.8933333333333333,0.5733333333333335,2218.8000000000006,1.000001979447653,1.035371776935411,1.009963256353558,650,rg60,0,0,0,47.5478420256833,baseline,0,0,0,1.0000248848354798,1.000001979447653,1.035371776935411,1.0143177988860705,1.0005041643570387,1.0036035339764047,1.0037098192020608,1.0025911423826424,1.0036035305963356,1.0024456257048673,1.0205586553846728,1.0221641728575819,1.0107957293662786,1.0151686791857484,1.0038721956238872,1.0206784129147992
183,915,15.25,0.895,0.56,2167.2000000000003,1.0000010145171998,1.0353695675126504,1.0094771679461683,650,rg60,0,0,0,46.97664812417032,baseline,0,0,0,1.0000240748441949,1.0000010145171998,1.0353695675126504,1.0140141075365907,1.0000626937338322,1.0031517634205784,1.0036207447866465,1.002485878561205,1.0031517599862354,1.001975850363171,1.0188632511981222,1.0208585909546577,1.0104680909958823,1.0149028494255963,1.0034120692740487,1.0192723800280805
184,920,15.333333333333334,0.8966666666666667,0.5466666666666666,2115.6,0.9996194326721874,1.035367335353597,1.0089899216173488,634,rg60,0,0,0,46.491028562118665,baseline,0,0,0,1.000023252802972,1.0000000337274961,1.035367335353597,1.0137090077551794,0.9996194326721874,1.0026990115655268,1.003534816589095,1.0023837795831696,1.0026990080767875,1.0015050444698914,1.017171188949375,1.019539632033336,1.0101390420031429,1.0146356048865912,1.0029510584687527,1.0178614969404847
185,925,15.416666666666666,0.8983333333333333,0.5333333333333334,2064.0000000000005,0.9991743640724247,1.0353650803463765,1.0085015075214874,634,rg60,0,0,0,46.09136238508062,baseline,0,0,0,1.000022418652439,0.9999990370003755,1.0353650803463765,1.0134024882799317,0.9991743640724247,1.0022452635711547,1.0034520538514535,1.00228486487739,1.0022452600278946,1.0010331924297375,1.0154825229323046,1.0182071836360398,1.0098085700675326,1.0143669351997022,1.0024891483772718,1.016445737021772
186,930,15.5,0.9,0.52,2012.4,0.9987274709262101,1.035362802379831,1.0080119167032024,634,rg60,0,0,0,45.77804211627382,baseline,0,0,0,1.000021572332807,0.9999980242568999,1.035362802379831,1.013094538047928,0.9987274709262101,1.0017905054181113,1.0033724760798608,1.0021891541374428,1.0017905018202038,1.0005602794576214,1.013797312320651,1.0168611347568166,1.0094766632383159,1.0140968301970674,1.0020263250190362,1.015025076862437
187,935,15.583333333333334,0.9016666666666667,0.5033333333333332,1947.8999999999994,0.9981955815603865,1.035360068194791,1.0074241174791212,634,rg60,0,0,0,45.466814195338664,baseline,0,0,0,1.0000205669748965,0.9999968254801467,1.035360068194791,1.0127278485860398,0.9981955815603865,1.0012531785487087,1.0032992779860614,1.0020965634413512,1.001253174884935,1.0000017818077314,1.0117552614761536,1.0151972852530398,1.009083645208001,1.013776344237726,1.0014790500943092,1.0132894259316605
188,940,15.666666666666666,0.9033333333333333,0.4866666666666668,1883.4000000000005,0.9976603501560467,1.0353572953602013,1.006833916971345,634,rg60,0,0,0,45.28831379346461,baseline,0,0,0,1.000019541208923,0.9999955998615339,1.0353572953602013,1.0123585458648188,0.9976603501560467,1.000713542264595,1.00323065408099,1.0020085779577639,1.0007135385346806,0.9994408380131109,1.009717116317914,1.0135113688785646,1.0086878891274733,1.013453242624225,1.0009296217372834,1.0115449495533957
189,945,15.75,0.905,0.47,1818.8999999999999,0.9971186579285347,1.0353544662215761,1.0062379183411516,634,rg60,0,0,0,45.24342520150104,baseline,0,0,0,1.000018486163133,0.9999943358417549,1.0353544662215761,1.0119842679503754,0.9971186579285347,1.0001673387682233,1.003164043107869,1.00192263927208,1.000167334971459,0.9988728727466736,1.0076726597853656,1.0117996024291676,1.0082863997824445,1.0131252195432041,1.0003737962236954,1.009784572722872
190,950,15.833333333333334,0.9066666666666667,0.4533333333333332,1754.3999999999994,0.9965776244242143,1.035351621351526,1.0056439838347135,634,rg60,0,0,0,45.332797991700325,baseline,0,0,0,1.0000174222548164,0.9999930600329178,1.035351621351526,1.0116104569491358,0.9965776244242143,0.9996244560431758,1.0031055812397447,1.0018448735952215,0.9996244521798485,0.998308510632076,1.0056458062023745,1.0100701786734565,1.00788611396618,1.0127976049937597,0.9998214244237317,1.0080245543932365
191,955,15.916666666666666,0.9083333333333333,0.43666666666666676,1689.9000000000003,0.9960336895463208,1.0353487403778001,1.0050482208169296,634,rg60,0,0,0,45.55738877044672,baseline,0,0,0,1.000016339210432,0.9999917590384078,1.0353487403778001,1.011234395331347,0.9960336895463208,0.9990799765318367,1.0030523053941947,1.0017723249695853,0.9990799726017389,0.9977424704238832,1.0036251006273225,1.008318677841553,1.0074835732959466,1.0124677378151092,0.9992676085536828,1.0062568615117136
192,960,16.0,0.91,0.42,1625.3999999999999,0.9954868158435728,1.035345823048042,1.0044506089432694,634,rg60,0,0,0,45.91808782879597,baseline,0,0,0,1.0000152368949926,0.9999904326802197,1.035345823048042,1.0108560586325768,0.9954868158435728,0.9985338709933359,1.003004266912665,1.0017050451077607,0.9985338669962559,0.9971747212115264,1.0016106804593796,1.0065448262674732,1.0070787516085542,1.01213559537999,0.9987123197190853,1.0044814313368793
193,965,16.083333333333332,0.9133333333333333,0.40333333333333354,1560.9000000000008,0.9970342776595581,1.037425463901324,1.0060383774723674,634,rg60,0,0,0,46.44268118547715,baseline,0,0,0,1.000013943234596,0.999988869436979,1.037425463901324,1.0125710301290083,0.9970342776595581,1.0001049557067396,1.0061445034843288,1.0048183996941134,1.0001049516441751,0.998729595972161,1.0062348642647196,1.0045656575654847,1.0087758909046805,1.013896877430233,1.0002743686304225,1.0059303898993515
194,970,16.166666666666668,0.9166666666666667,0.38666666666666644,1496.3999999999992,0.9963666025361624,1.0374218933229462,1.0053367902190775,634,rg60,0,0,0,47.29162178968956,baseline,0,0,0,1.0000125257518933,0.999987136139625,1.0374218933229462,1.0121088181567357,0.9963666025361624,0.9994292592241677,1.006025271048942,1.0046769966014537,0.9994292550840372,0.9980260160789106,1.0040124708946534,1.0025878430984738,1.0082733690696875,1.0134852328052606,0.9995897866583111,1.0039561670339796
195,975,16.25,0.92,0.37,1431.9,0.9978588050752958,1.03950155187584,1.0064390582717562,634,rg60,0,0,0,48.135499758975,baseline,0,0,0,1.0000111371379483,0.999985445398384,1.03950155187584,1.0137801303885303,0.9978588050752958,1.0009356947763155,1.0059197790996508,1.0045491962249729,1.0009356905654452,0.999515641493646,1.0016571244862364,1.0070140755078665,1.0099205212398397,1.0152069813842017,1.0010862776265095,1.0051468800674184
196,980,16.333333333333332,0.9233333333333333,0.35333333333333355,1367.4000000000008,0.9971867753649049,1.0394978861151152,1.0057354015348179,634,rg60,0,0,0,49.30122396000672,baseline,0,0,0,1.000009675172832,0.9999836535994079,1.0394978861151152,1.013313935233839,0.9971867753649049,1.0002579318864457,1.0058093045628524,1.0044166141027882,1.000257927597947,0.9988099653562572,0.9994518279571786,1.0050015807577979,1.0094139579612444,1.0147910930488822,1.0004000148813046,1.0031642809582917
197,985,16.416666666666668,0.9266666666666667,0.33666666666666645,1302.8999999999992,0.9972390205785642,1.0415775964573493,1.0066464305385003,611,rg60,0,0,0,50.46334356833923,baseline,0,0,0,1.0000082803049508,0.9999819540210844,1.0415775964573493,1.0149951791886993,0.9986997559524488,1.001772069922532,1.0089376875986515,1.0075146962648918,1.0017720655579891,1.000300170699073,0.9972390205785642,1.002913316899131,1.011067547315842,1.0165178698134525,1.0019057121608341,1.001139965880513
198,990,16.5,0.93,0.32,1238.4,0.9950509537808916,1.0415738441183768,1.0059396252204718,611,rg60,0,0,0,51.94001619819748,baseline,0,0,0,1.0000067766093732,0.9999801071965883,1.0415738441183768,1.0145248613543838,0.9980223621224739,1.0010919126192535,1.0088409605626154,1.0073960017535244,1.0010919081764962,0.9995918560004821,0.9950509537808916,1.0008494954910958,1.010556933912161,1.0160978216738694,1.001217378868942,0.999140829287021
199,995,16.583333333333332,0.9333333333333333,0.30333333333333357,1173.900000000001,0.9928646416027282,1.0415700380981205,1.0052284663219329,611,rg60,0,0,0,53.57497523815952,baseline,0,0,0,1.000005245002087,0.9999782237292819,1.0415700380981205,1.0140500590909534,0.9973387932268188,1.0004067761015565,1.0087475253131957,1.007280654376229,1.0004067715801026,0.9988783092595339,0.9928646416027282,0.9987595004678393,1.010041474526827,1.0156734156753753,1.0005242233570646,0.9971298097432122
200,1000,16.666666666666668,0.9366666666666668,0.28666666666666646,1109.3999999999992,0.9906850879494097,1.0415661892407877,1.0045148158985109,611,rg60,0,0,0,55.369537996071024,baseline,0,0,0,1.0000036908015304,0.9999763105176648,1.0415661892407877,1.0135723384080422,0.9966514165532478,0.9997191958289923,1.0086597288293535,1.0071709823246064,0.99971919122853,0.9981621916866269,0.9906850879494097,0.9966433630111372,1.009523018458023,1.0152461228801093,0.9998287795453126,0.9951094471127977
201,1005,16.75,0.94,0.27,1044.9,0.988512486468366,1.0415622971342877,1.0037986392973295,611,rg60,0,0,0,57.325135594328216,baseline,0,0,0,1.00000211379066,0.9999743672760663,1.0415622971342877,1.0130916590917758,0.9959601728821217,0.9990291248972302,1.0085776491658662,1.007067064094612,0.9990291202174418,0.9974434536378456,0.988512486468366,0.9945006584207058,1.009001522227349,1.0148159054926664,0.9991310015290873,0.9930796324311928
202,1010,16.833333333333332,0.9433333333333332,0.2533333333333336,980.4000000000009,0.9862826693391273,1.0436415456549717,1.0049069113990108,611,rg60,0,0,0,59.28841617055696,baseline,0,0,0,1.0000005620241113,0.9999724619516758,1.0436415456549717,1.0147552654361787,0.9974471390989909,1.0005366431657832,1.0085002489646753,1.0069677091272495,1.0005366384167087,0.9989345129117987,0.9862826693391273,0.9988451969041336,1.0106406321259358,1.0165277300414883,1.0006303363130027,0.9942912909083437
203,1015,16.916666666666668,0.9466666666666667,0.23666666666666641,915.8999999999991,0.984135777968556,1.04363756621457,1.0041907028751553,611,rg60,0,0,0,61.56317860016236,baseline,0,0,0,0.9999989451637444,0.9999704661785888,1.04363756621457,1.0142718531800055,0.9967532287680781,0.9998466161890414,1.0084279001449272,1.0068735999611909,0.9998466113608765,0.9982160090686527,0.984135777968556,0.9966699914218011,1.0101166401092483,1.0160944891306787,0.9999329731907007,0.9922585779518249
204,1020,17.0,0.95,0.22,851.4,0.9819945887210669,1.0436335310362344,1.0034699509490688,611,rg60,0,0,0,64.00162183336163,baseline,0,0,0,0.9999972993412162,0.999968432355281,1.0436335310362344,1.0137839094942425,0.9960531228099493,0.9991512989175276,1.0083612917545124,1.0067852680117686,0.9991512940095616,0.9974918174755211,0.9819945887210669,0.9944605949312405,1.0095876559211463,1.0156568163755597,0.9992304893579007,0.990211804672371
205,1025,17.083333333333332,0.9549999999999998,0.20666666666666686,799.8000000000008,0.9799575050751295,1.043629413607857,1.0027452751533206,611,rg60,0,0,0,66.50610398759699,baseline,0,0,0,0.999995556558615,0.999966255482132,1.043629413607857,1.0132755017961392,0.9953233646777536,0.9984095347547702,1.0081935475559776,1.0065959923991161,0.9984095297678856,0.996717994320656,0.9799575050751295,0.9924468665672943,1.0090262113426907,1.0151949084306515,0.9984830985611651,0.9882991215552945
206,1030,17.166666666666668,0.9600000000000001,0.19333333333333313,748.1999999999992,0.9779244422692539,1.04362526158103,1.0020182202498416,611,rg60,0,0,0,69.13929544027941,baseline,0,0,0,0.9999937955875255,0.9999640546546855,1.04362526158103,1.012764466799102,0.9945901608473117,0.9976652164962841,1.0080295495580274,1.0064104932571252,0.9976652114301787,0.995941485058165,0.9779244422692539,0.9904130487773115,1.0084619943542341,1.014730427208862,0.9977332557342158,0.9863786603841513
207,1035,17.25,0.965,0.18,696.6,0.9758954750198279,1.043621074726307,1.0012887636562349,611,rg60,0,0,0,71.90233494966273,baseline,0,0,0,0.9999920163026549,0.9999618297065013,1.043621074726307,1.0122507893016255,0.9938534937384241,0.9969183258556072,1.007869392953962,1.0062288654019964,0.9969183207099711,0.9951622671179404,0.9758954750198279,0.9883587927870536,1.0078949866918216,1.0142633574277167,0.9969809434616846,0.9844502872966643
