step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
0,0,0.0,0.55,0.0,0.0,1.000038578598515,1.0374887201940486,1.0151743277559644,650,rg60,0,0,0,30.389935729465236,heuristic,0.0,0,0,1.000050888192462,1.000038578598515,1.0374887201940486,1.022522644943257,1.011414517130156,1.0177031984341445,1.0201543462714797,1.0191130584182537,1.0177031952324163,1.0172835302372756,1.0022640206775058,1.007343898210812,1.0214972172490875,1.023891510392782,1.0177032124274288,1.0066167074858057
1,5,0.08333333333333333,0.545,0.0,0.0,1.0000395308534433,1.035407051840198,1.0136474304172909,650,rg60,0,0,0,29.91655442348644,heuristic,0.0,0,12,1.0000516326369728,1.0000395308534433,1.035407051840198,1.0206228520265552,1.0095918144883775,1.0159033994924125,1.0204255848360537,1.0193935830917584,1.0159033963119106,1.0154922031679734,1.0029291760776442,1.0012269819545776,1.0196275528520926,1.0219823297793882,1.0159034134633342,1.0038583838039614
2,10,0.16666666666666666,0.54,0.0,0.0,1.000040602031863,1.0354087916602093,1.0139479224094943,650,rg60,0,0,0,29.33098091364046,heuristic,0.0,0,12,1.0000524648233053,1.000040602031863,1.0354087916602093,1.0208607298565138,1.0099347941571843,1.016279544218975,1.0206645451140757,1.0196417762493826,1.0162795410689773,1.015886184139578,1.0035982361082953,1.001712755887286,1.0199063200987402,1.0222072619996858,1.016279558194773,1.004413652943064
3,15,0.25,0.535,0.0,0.0,1.00004167200957,1.035410529818447,1.014248174991922,650,rg60,0,0,0,28.752690993592104,heuristic,0.0,0,12,1.000053296103531,1.00004167200957,1.035410529818447,1.0210983949197667,1.0102774861579398,1.016655375245344,1.0209033452938372,1.0198898138310437,1.0166553721258247,1.0162798330685547,1.0042668118702354,1.002198166956065,1.0201848387535297,1.0224319905570431,1.0166553892260146,1.0049684839340054
4,20,0.3333333333333333,0.53,0.0,0.0,1.000042740741903,1.035412266241588,1.0145481733084822,650,rg60,0,0,0,28.181671320993235,heuristic,0.0,0,12,1.0000541264428937,1.000042740741903,1.035412266241588,1.0213358382675983,1.010619877885438,1.017030876527108,1.021141975384705,1.0201376858315014,1.0170308734380393,1.0166731325215472,1.0049348373634563,1.002683206922246,1.0204630976359066,1.022656506916633,1.0170308905126475,1.0055228403025063
5,25,0.4166666666666667,0.525,0.0,0.0,1.0000438082316008,1.0354140009334982,1.0148479182282362,650,rg60,0,0,0,27.617907493167383,heuristic,0.0,0,12,1.0000549558434646,1.0000438082316008,1.0354140009334982,1.0215730604204587,1.0109619700635226,1.0174060488707586,1.0213804345559374,1.020385391414019,1.0174060458121117,1.017066083365953,1.005602313492258,1.0031678814737772,1.0207410973694673,1.0228808115754255,1.0174060628611623,1.0060767253683607
6,30,0.5,0.52,0.0,0.0,1.000044874483054,1.0354157339016072,1.0151474108128595,650,rg60,0,0,0,27.061383608034735,heuristic,0.0,0,12,1.0000557843086832,1.000044874483054,1.0354157339016072,1.021810062343075,1.011303763859622,1.0177808939195365,1.0216187247409076,1.0206329325082675,1.0177808908912835,1.0174586873093097,1.0062692441370464,1.0036521881896547,1.0210188391547312,1.023104905473512,1.0177809079148006,1.0066301398706643
7,35,0.5833333333333334,0.5166666666666667,0.0,0.0,1.0000455846365348,1.0354168882657546,1.015346934536244,650,rg60,0,0,0,26.694386413513016,heuristic,0.0,0,12,1.000056336104531,1.0000455846365348,1.0354168882657546,1.0219679426870307,1.0115314627774596,1.0180306111408,1.0217774933023207,1.0207978708401808,1.0180306081327943,1.0177202331411852,1.0067135722295875,1.0039748537306603,1.0212038587481373,1.023254185645116,1.018030625139302,1.0069988260585099
8,40,0.6666666666666666,0.5133333333333333,0.0,0.0,1.0000462942343578,1.035418041855503,1.0155463442822796,650,rg60,0,0,0,26.33059498984683,heuristic,0.0,0,12,1.000056887480566,1.0000462942343578,1.035418041855503,1.022125724068405,1.0117590274815675,1.0182801809732926,1.0219361842594834,1.0209627335616718,1.018280177985522,1.0179816226965566,1.0071576469448855,1.0042973590902085,1.0213887623573792,1.0234033711196278,1.0182801949750309,1.007367299432417
9,45,0.75,0.51,0.0,0.0,1.0000470032841473,1.03541919468197,1.0157456424975604,650,rg60,0,0,0,25.970007379096753,heuristic,0.0,0,12,1.0000574384425913,1.0000470032841473,1.03541919468197,1.0222834079898035,1.0119864601975088,1.0185296059522828,1.0220948000202386,1.0211275230807746,1.0185296029847346,1.0182428587465766,1.0076014807209506,1.0046197032131972,1.0215735518128841,1.0235524633186646,1.0185296199572555,1.0077355655573852
10,50,0.8333333333333334,0.5066666666666667,0.0,0.0,1.000047711785015,1.0354203467426943,1.0159448287246007,650,rg60,0,0,0,25.612621950576354,heuristic,0.0,0,12,1.0000579889898222,1.000047711785015,1.0354203467426943,1.0224409942857007,1.012213760814215,1.0187788857361346,1.0222533407498542,1.021292239561066,1.018778882788796,1.018503940963891,1.0080450714373241,1.0049418844742721,1.0217582268863643,1.02370146206997,1.01877889974434,1.0081036225641546
11,55,0.9166666666666666,0.5033333333333333,0.0,0.0,1.000048419741055,1.0354214980458911,1.016143904334279,650,rg60,0,0,0,25.258430220351418,heuristic,0.0,0,12,1.000058539125585,1.000048419741055,1.0354214980458911,1.0225984838393887,1.0124409302817101,1.019028021921722,1.0224118068369057,1.0214568833896744,1.0190280189945813,1.0187648709691486,1.0084884230209152,1.0052639062020237,1.0219427887102965,1.0238503682491664,1.0190280359331578,1.0084714740872451
12,60,1.0,0.5,0.0,0.0,1.0000491271507859,1.0354226485877356,1.0163428687929266,650,rg60,0,0,0,24.907430845170833,heuristic,0.0,0,12,1.0000590888485963,1.0000491271507859,1.0354226485877356,1.0227558762486006,1.0126679682497386,1.019277013695641,1.0225701980886412,1.0216214543731144,1.0192770107886855,1.0190256479631188,1.0089315350511119,1.005585766680039,1.0221272367424021,1.0239991814477971,1.0192770277103058,1.0088391190605124
13,65,1.0833333333333333,0.49666666666666665,0.0,0.0,1.0000498340153303,1.035423798370137,1.0165417222514193,650,rg60,0,0,0,24.559619833454597,heuristic,0.0,0,12,1.0000596381597362,1.0000498340153303,1.035423798370137,1.0229131718463826,1.0128948751102695,1.0195258616592153,1.022728515263186,1.0217859532676123,1.019525858772433,1.0192862725645304,1.0093744065747248,1.005907464858845,1.022311571405319,1.0241479019915276,1.019525875677107,1.009206556486353
14,70,1.1666666666666667,0.49333333333333335,0.0,0.0,1.0000505403359727,1.0354249473951973,1.016740465250419,650,rg60,0,0,0,24.214991972725073,heuristic,0.0,0,12,1.0000601870600037,1.0000505403359727,1.0354249473951973,1.0230703707957864,1.0131216510853471,1.019774566041157,1.0228867579518184,1.0219503796636376,1.0197745631745354,1.0195467450214126,1.0098170405488764,1.0062290029759617,1.0224957928900087,1.0242965300368514,1.0197745800622744,1.0095737889678644
15,75,1.25,0.49,0.0,0.0,1.000051246112855,1.035426095662728,1.0169390976697192,650,rg60,0,0,0,23.87354446792055,heuristic,0.0,0,12,1.0000607355494706,1.000051246112855,1.035426095662728,1.0232274732107376,1.0133482963460692,1.0200231270373619,1.0230449262393837,1.0221147336435028,1.0200231241908888,1.0198070655448912,1.0102594343585862,1.0065503813617505,1.022679901335387,1.0244450656907191,1.0200231410617022,1.0099408153694744
16,80,1.3333333333333333,0.48666666666666664,0.0,0.0,1.0000519513484314,1.035427243177408,1.0171376203633544,650,rg60,0,0,0,23.53527095342296,heuristic,0.0,0,12,1.000061283630108,1.0000519513484314,1.035427243177408,1.0233844795747549,1.0135748114374137,1.0202715454913605,1.0232030202044389,1.022279015284659,1.020271542665024,1.0200672349992896,1.0107015910884727,1.0068716022535047,1.022863897352555,1.0245935094296137,1.0202715595189227,1.0103076383577145
17,85,1.4166666666666667,0.48333333333333334,0.0,0.0,1.000052656040925,1.035428389934798,1.0173360325665375,650,rg60,0,0,0,23.200170720415638,heuristic,0.0,0,12,1.00006183130039,1.000052656040925,1.035428389934798,1.0235413894706749,1.0138011959924291,1.0205198205729495,1.0233610402351976,1.022443224974685,1.0205198177667374,1.020327252567638,1.0111435094406673,1.0071926616628282,1.0230477803816036,1.0247418608300383,1.0205198346037316,1.010674255289308
18,90,1.5,0.48,0.0,0.0,1.0000533601934658,1.035429535941044,1.017534335329806,650,rg60,0,0,0,22.86823664526919,heuristic,0.0,0,12,1.000062378562847,1.0000533601934658,1.035429535941044,1.0236982035382884,1.014027450713192,1.0207679534180565,1.0235189867844512,1.0226073631655286,1.0207679506319567,1.020587119407816,1.0115851934309665,1.007513561262893,1.0232315512368493,1.0248901205245498,1.0207679674520567,1.011040669012936
19,95,1.5833333333333333,0.47833333333333333,0.0,0.0,1.000053712072873,1.0354301086712254,1.0176334474103435,650,rg60,0,0,0,22.70345663410115,heuristic,0.0,0,12,1.000062652045469,1.000053712072873,1.0354301086712254,1.0237765758489565,1.0141405310794591,1.0208919686231344,1.0235979344681834,1.0226894074132609,1.0208919658470863,1.0207169985827733,1.0118059547635252,1.0076739504148968,1.0233233961022246,1.0249642171406876,1.0208919826587428,1.011223802832996
20,100,1.6666666666666667,0.4766666666666666,0.0,0.0,1.0000540638108635,1.0354306812028706,1.0177325300145197,650,rg60,0,0,0,22.539467602185358,heuristic,0.0,0,12,1.0000629254211133,1.0000540638108635,1.0354306812028706,1.0238549228889353,1.0142535772230372,1.021015945957697,1.023676861426071,1.0227714314285392,1.021015943191697,1.020846837613755,1.0120266465637513,1.0078343013228532,1.023415211286398,1.0250382895668577,1.0210159599949133,1.0114068813329617
21,105,1.75,0.475,0.0,0.0,1.0000544154138507,1.035431253546399,1.0178315852897342,650,rg60,0,0,0,22.37626849810825,heuristic,0.0,0,12,1.0000631986947617,1.0000544154138507,1.035431253546399,1.0239332459405286,1.014366590904924,1.0211398876483995,1.0237557695802284,1.0228534371346965,1.0211398848924451,1.0209766388858423,1.0122472795566162,1.007994613701188,1.0235069983784004,1.0251123390320933,1.0211399016872234,1.0115899096381469
22,110,1.8333333333333333,0.47333333333333333,0.0,0.0,1.000054766882857,1.0354318257039834,1.0179306133594026,650,rg60,0,0,0,22.213858074635365,heuristic,0.0,0,12,1.0000634718672552,1.000054766882857,1.0354318257039834,1.0240115452994758,1.0144795724286624,1.0212637942548548,1.0238346603356758,1.0229354259372454,1.0212637915089429,1.0211064029624133,1.0124678545553196,1.0081548838332939,1.0235987577627033,1.025186365830615,1.021263808295286,1.0117728862918587
23,115,1.9166666666666667,0.4716666666666666,0.0,0.0,1.0000551182172126,1.035432397674045,1.0180296142831367,650,rg60,0,0,0,22.052236217364232,heuristic,0.0,0,12,1.0000637449380283,1.0000551182172126,1.035432397674045,1.0240898207057538,1.0145925215411238,1.0213876652635365,1.0239135320026906,1.0230173961456925,1.0213876625276639,1.0212361293309473,1.0126883716148105,1.0083151166638047,1.023690489095851,1.0252603697023763,1.021387679305574,1.011955813801074
24,120,2.0,0.47,0.0,0.0,1.0000552692019073,1.0333493582295183,1.0158804454888846,650,rg60,0,0,0,21.975523332449217,heuristic,0.0,0,12,1.0000638694798807,1.0000552692019073,1.0333493582295183,1.0220219681616534,1.0125406300100626,1.019314798003906,1.020757868758734,1.0198672705978415,1.0193147952721853,1.0191620814244624,1.0061581487599642,1.008550730410805,1.02161953152717,1.0231903511006053,1.0193148120152697,1.0088056448681875
25,125,2.0833333333333335,0.4683333333333333,0.0,0.0,1.0000556201341473,1.033349928300389,1.0159795888773258,650,rg60,0,0,0,21.814604932044382,heuristic,0.0,0,12,1.0000641422403365,1.0000556201341473,1.033349928300389,1.022100341912959,1.0126537337117885,1.0194388383907118,1.0208369616634907,1.0199494546180685,1.019438835669048,1.0192919900978084,1.006379419892491,1.0087106723599717,1.021711383627664,1.0232644470783236,1.0194388524036835,1.0089887999363296
26,130,2.1666666666666665,0.4666666666666667,0.0,0.0,1.0000559709428114,1.0333504982008916,1.0160787081853866,650,rg60,0,0,0,21.654479873573084,heuristic,0.0,0,12,1.0000644149075641,1.0000559709428114,1.0333504982008916,1.02217869432278,1.012766808385795,1.019562847723763,1.020916043732735,1.0200316282955666,1.0195628450121532,1.0194218657914682,1.0066006496204443,1.0088705622211906,1.0218032109381825,1.0233385226614482,1.0195628617383419,1.0091719064710527
27,135,2.25,0.46499999999999997,0.0,0.0,1.0000563216182083,1.0333510679175866,1.0161778005932613,650,rg60,0,0,0,21.495143059306272,heuristic,0.0,0,12,1.0000646874742425,1.0000563216182083,1.0333510679175866,1.0222570231186598,1.0128798509567396,1.019686822153765,1.020995107578912,1.020113784242226,1.0196868194522064,1.0195517044626818,1.0068218214549869,1.0090304133865813,1.0218950106561653,1.0234125756597503,1.019686836169951,1.0093549631895167
28,140,2.3333333333333335,0.4633333333333333,0.0,0.0,1.000056672158739,1.0333516374468925,1.0162768655901298,650,rg60,0,0,0,21.336595879960154,heuristic,0.0,0,12,1.0000649599390359,1.000056672158739,1.0333516374468925,1.0223353278846912,1.0129928610115193,1.0198107608813596,1.0210741529249885,1.0201959221813723,1.019810758189849,1.0196815053118298,1.0070429350092145,1.009190224494834,1.021986782234952,1.0234866056570189,1.0198107748991523,1.0095379692166275
29,145,2.4166666666666665,0.46166666666666667,0.0,0.0,1.0000570225639416,1.0333522067877565,1.0163759029998478,650,rg60,0,0,0,21.178838575719173,heuristic,0.0,0,12,1.0000652323015582,1.0000570225639416,1.0333522067877565,1.022413608534475,1.0131058384699514,1.0199346637452902,1.0211531796092883,1.020278041950812,1.0199346610638242,1.0198112681785712,1.0072639891428878,1.00934999569738,1.022078525561525,1.0235606125661085,1.019934677764689,1.0097209240595055
30,150,2.5,0.46,0.0,0.0,1.0000573728350461,1.0333527759428396,1.0164749132116895,650,rg60,0,0,0,21.02186952183985,heuristic,0.0,0,12,1.0000655045628273,1.0000573728350461,1.0333527759428396,1.0224918654107735,1.0132187836855466,1.0200585314027635,1.021232187555404,1.0203601434729213,1.0200585287313395,1.0199409937233472,1.0074849830459836,1.0095097293071178,1.0221702410850793,1.0236345967285614,1.0200585454237674,1.009903828473714
31,155,2.5833333333333335,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.0164749148736258,650,rg60,0,0,0,21.02186950614063,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.0224918665084608,1.0132187851839654,1.02005853332862,1.0212321895298544,1.0203601454482545,1.0200585306571963,1.0199409957807424,1.007484991029792,1.009509727894392,1.0221702424502652,1.0236345977815855,1.0200585473496242,1.0099038316769349
32,160,2.6666666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
33,165,2.75,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
34,170,2.8333333333333335,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
35,175,2.9166666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
36,180,3.0,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
37,185,3.0833333333333335,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
38,190,3.1666666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
39,195,3.25,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
40,200,3.3333333333333335,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
41,205,3.4166666666666665,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
42,210,3.5,0.46,0.0,0.0,1.0000573728402429,1.0333527759512229,1.016474914873626,650,rg60,0,0,0,21.021869506140636,heuristic,0.0,0,12,1.0000655045668607,1.0000573728402429,1.0333527759512229,1.022491866508461,1.0132187851839658,1.0200585333286203,1.021232189529855,1.0203601454482552,1.0200585306571968,1.019940995780743,1.0074849910297927,1.0095097278943903,1.0221702424502654,1.0236345977815857,1.0200585473496246,1.0099038316769342
43,215,3.5833333333333335,0.46166666666666667,0.0,0.0,1.0000570225744962,1.0333522068047822,1.016375906374939,650,rg60,0,0,0,21.17883855966633,heuristic,0.0,0,12,1.0000652323097508,1.0000570225744962,1.0333522068047822,1.0224136107637447,1.0131058415130745,1.0199346676562662,1.0211531836159204,1.0202780459592407,1.0199346649748005,1.0198112723567136,1.0072640053499218,1.0093499928391394,1.0220785283339817,1.0235606147046648,1.0199346816756647,1.0097209305668606
44,220,3.6666666666666665,0.4633333333333333,0.0,0.0,1.0000566721694604,1.0333516374641856,1.0162768690181723,650,rg60,0,0,0,21.336595857530465,heuristic,0.0,0,12,1.000064959947358,1.0000566721694604,1.0333516374641856,1.0223353301489781,1.0129928641024772,1.0198107648535701,1.0210741569909993,1.0201959262492117,1.0198107621620596,1.0196815095554446,1.0070429514634438,1.0091902216035709,1.0219867850508866,1.0234866078291567,1.0198107788713626,1.009537975828593
45,225,3.75,0.46499999999999997,0.0,0.0,1.0000563216290992,1.0333510679351507,1.0161778040749083,650,rg60,0,0,0,21.495143043417965,heuristic,0.0,0,12,1.000064687482695,1.0000563216290992,1.0333510679351507,1.0222570254183954,1.0128798540961244,1.019686826187961,1.0209951117049523,1.0201137883701263,1.0196868234864025,1.019551708772574,1.0068218381593075,1.0090304104621597,1.0218950135161124,1.0234125778658827,1.019686840204147,1.0093549699074449
46,230,3.8333333333333335,0.4666666666666667,0.0,0.0,1.000055970953873,1.03335049821873,1.0160787117212797,650,rg60,0,0,0,21.65447985150714,heuristic,0.0,0,12,1.0000644149161495,1.000055970953873,1.03335049821873,1.0221786966583901,1.012766811574189,1.019562851820685,1.02091604791946,1.020031632484184,1.0195628491090754,1.01942187016843,1.0066006665777159,1.0088705592634242,1.021803213842669,1.0233385249019833,1.019562865835264,1.0091719132962533
47,235,3.9166666666666665,0.4683333333333333,0.0,0.0,1.000055620145382,1.0333499283185048,1.015979592468138,650,rg60,0,0,0,21.814604911058748,heuristic,0.0,0,12,1.0000641422490562,1.000055620145382,1.0333499283185048,1.022100344284893,1.0126537369498028,1.019438842551141,1.0208369659116379,1.0199494588681413,1.0194388398294778,1.019291994542675,1.0063794371057802,1.0087106693685266,1.021711386577247,1.023264449353693,1.0194388565641128,1.0089888068701387
48,240,4.0,0.47,0.0,0.0,1.0000552692000602,1.0333493582269309,1.0158804450600218,650,rg60,0,0,0,21.975523327406293,heuristic,0.0,0,12,1.0000638694784805,1.0000552692000602,1.0333493582269309,1.0220219675964106,1.0125406295083101,1.0193147971049497,1.0207578646172968,1.0198672664561592,1.0193147943732292,1.0191620806113155,1.0061581428775146,1.008550741096438,1.0216195308158724,1.023190350521038,1.0193148111163137,1.0088056473600302
49,245,4.083333333333333,0.4716666666666666,0.0,0.0,1.0000549181201435,1.0333487879487524,1.0157812703689841,650,rg60,0,0,0,22.137232092529306,heuristic,0.0,0,12,1.0000635966062632,1.0000549181201435,1.0333487879487524,1.0219435669258399,1.012427489578082,1.019190716056702,1.0206787449546484,1.0197850561693242,1.0191907133149216,1.0190321289530646,1.0059367913921509,1.0083907725427683,1.0215276469818217,1.0231162287375308,1.0191907300664578,1.0086224375552737
50,250,4.166666666666667,0.47333333333333333,0.0,0.0,1.0000545669038547,1.033348217480259,1.0156820677679925,650,rg60,0,0,0,22.299734009867407,heuristic,0.0,0,12,1.000063323630947,1.0000545669038547,1.033348217480259,1.021865141934443,1.0123143168104154,1.0190665987976566,1.0205996063778233,1.0197028274609097,1.019066596045813,1.0189021389532626,1.0057153789919662,1.0082307640088197,1.021435734640393,1.0230420836655914,1.0190666128058037,1.00843917577992
51,255,4.25,0.475,0.0,0.0,1.0000542155530987,1.033347646825661,1.015582837937804,650,rg60,0,0,0,22.463027108608113,heuristic,0.0,0,12,1.0000630505541157,1.0000542155530987,1.033347646825661,1.0217866930648514,1.0122011116457799,1.0189424461662675,1.0205204489982842,1.0196205804422496,1.0189424434043572,1.0187721114514556,1.0054939071757774,1.0080707175957715,1.0213437943709118,1.0229679157482368,1.0189424601728052,1.0082558638352401
52,260,4.333333333333333,0.4766666666666666,0.0,0.0,1.0000538640672454,1.0333470759836596,1.0154835806000375,650,rg60,0,0,0,22.627112630243012,heuristic,0.0,0,12,1.0000627773752546,1.0000538640672454,1.0333470759836596,1.0217082201874164,1.0120878739454413,1.0188182579255673,1.0204412731979657,1.0195383154958788,1.018818255153588,1.0186420462077772,1.005272375670057,1.007910631112153,1.0212518260060275,1.0228937248566612,1.0188182719304957,1.008072500485411
53,265,4.416666666666667,0.47833333333333333,0.0,0.0,1.0000535124460563,1.0333465049538206,1.0153842957257215,650,rg60,0,0,0,22.79199121650285,heuristic,0.0,0,12,1.0000625040941735,1.0000535124460563,1.0333465049538206,1.0216297232471092,1.0119746036473833,1.0186940339796937,1.0203620786067547,1.0194560322515054,1.0186940311976425,1.0185119431237553,1.0050507839372804,1.0077505056972644,1.0211598294766324,1.0228195109368055,1.0186940479830116,1.007889086032657
54,270,4.5,0.48,0.0,0.0,1.0000531606886407,1.0333459337342763,1.0152849830049209,650,rg60,0,0,0,22.957664328192024,heuristic,0.0,0,12,1.0000622307101417,1.0000531606886407,1.0333459337342763,1.0215512020339004,1.011861300532116,1.0185697739371855,1.0202828652639866,1.0193737307489665,1.018569771145059,1.0183818018045907,1.004829131617712,1.007590340009347,1.0210678045101556,1.022745273779677,1.0185697879388933,1.0077056196240881
55,275,4.583333333333333,0.48666666666666664,0.0,0.0,1.0000517523197952,1.0333436469995643,1.0148874613189216,650,rg60,0,0,0,23.628305874364912,heuristic,0.0,0,12,1.0000611361627232,1.0000517523197952,1.0333436469995643,1.021236879493195,1.0114077663423557,1.0180723818855795,1.019965831470079,1.0190443492549646,1.0180723790531216,1.017860863728874,1.0039419476902591,1.006949276037559,1.0206994266365588,1.0224480976644414,1.0180723958808409,1.0069712504828339
56,280,4.666666666666667,0.49333333333333335,0.0,0.0,1.0000503417543325,1.033341357209049,1.0144894896138648,650,rg60,0,0,0,24.31168809965575,heuristic,0.0,0,12,1.0000600399555373,1.0000503417543325,1.033341357209049,1.0209221651890947,1.0109537016867682,1.0175744068727333,1.0196484895052886,1.0187146674937562,1.0175744039998944,1.0173393078433448,1.0030537693810377,1.0063075811923505,1.0203305897376096,1.0221505465830891,1.0175744208615407,1.0062360445564074
57,285,4.75,0.5,0.0,0.0,1.0000489290037102,1.0333390643820701,1.014091071845788,650,rg60,0,0,0,25.00784520273922,heuristic,0.0,0,12,1.000058942097559,1.0000489290037102,1.0333390643820701,1.020607061705082,1.0104991101256227,1.0170758536888873,1.0193308451299476,1.018384691238385,1.0170758507756184,1.016817139267831,1.0021646169420346,1.0056652490019016,1.0199612970807603,1.0218526230132812,1.0170758676712337,1.0055000084086867
58,290,4.833333333333333,0.5066666666666666,0.0,0.0,1.0000475140625782,1.0333367685117756,1.0136922067820802,650,rg60,0,0,0,25.716808325220082,heuristic,0.0,0,12,1.0000578425848008,1.0000475140625782,1.0333367685117756,1.0202915679177271,1.0100439900684766,1.0165767205953455,1.0190128977094595,1.0180544198664685,1.016576717641597,1.0162943561239002,1.001274489233925,1.0050222764769265,1.0195915473264534,1.0215543258870066,1.0165767345712238,1.0047631399356198
59,295,4.916666666666667,0.5133333333333334,0.0,0.0,1.00004609692295,1.0333344695856796,1.0132928923001416,650,rg60,0,0,0,26.438612225539412,heuristic,0.0,0,12,1.000056741411102,1.00004609692295,1.0333344695856796,1.0199756821162766,1.009588339328654,1.0160770047613694,1.018694646091988,1.0177238522382563,1.0160770017670917,1.0157709554353398,1.0003833822210284,1.0043786593324608,1.0192213383724127,1.021255653549938,1.016077018730772,1.0040254349369446
60,300,5.0,0.52,0.0,0.0,0.9994912898485581,1.0333321675986091,1.0128931272809412,611,rg60,0,0,0,27.17328828615434,heuristic,0.0,0,12,1.000055638573049,1.000044677580141,1.0333321675986091,1.0196594035259272,1.0091321566636744,1.0155767051671316,1.0183760892745068,1.0173929873600267,1.0155767021322744,1.0152469360393697,0.9994912898485581,1.003734398267723,1.0188506693480008,1.0209566052827033,1.0155767191300509,1.0032868907033137
61,305,5.083333333333333,0.53,0.0016666666666666607,5.3749999999999805,0.9981512464085662,1.0333287087982856,1.0122926197833797,611,rg60,0,0,0,28.299513397329413,heuristic,0.0,0,12,1.0000539811560205,1.0000425443841607,1.0333287087982856,1.0191842384033512,1.008446870839357,1.0148251427702055,1.0178976676201925,1.0168961185421954,1.014825139674384,1.0144597272165166,0.9981512464085662,1.0027667957064152,1.0182937898806204,1.0205073176779027,1.0148251567233866,1.0021774707325157
62,310,5.166666666666667,0.54,0.003333333333333339,10.75000000000002,0.9968090131522581,1.0333252431036575,1.0116910986157808,611,rg60,0,0,0,29.454891611110693,heuristic,0.0,0,12,1.0000523199885494,1.0000404062230575,1.0333252431036575,1.01870818781816,1.0077603862291935,1.0140722651044136,1.0174185641560487,1.0163985858746165,1.0140722619475158,1.0136711244741659,0.9968090131522581,1.0017977210061764,1.0177358733813586,1.0200571825900655,1.0140722790478398,1.0010661637554161
63,315,5.25,0.55,0.005,16.125,0.9954645304372732,1.0333217704361255,1.0110885486072188,611,rg60,0,0,0,30.63953544343662,heuristic,0.0,0,12,1.0000506550306845,1.0000382630446958,1.0333217704361255,1.0182312410351464,1.0070726880158196,1.0133180542235454,1.0169387647097594,1.0159003752181905,1.0133180510054574,1.0128811085608145,0.9954645304372732,1.0008271721067872,1.0171769067180607,1.0196061897522564,1.0133180681572,0.9999529392636823
64,320,5.333333333333333,0.5599999999999999,0.006666666666666661,21.499999999999982,0.9941177799124525,1.033318290759636,1.0104849632286,611,rg60,0,0,0,31.853563948740884,heuristic,0.0,0,12,1.0000489862636908,1.0000361148245047,1.033318290759636,1.0177533931394207,1.006383769628613,1.0125625023243228,1.0164582658028287,1.01540148313249,1.0125624990449296,1.0120896711630838,0.9941177799124525,0.9998551383808577,1.0166168839494032,1.0191543344453884,1.0125625162481893,0.9988377826377858
65,325,5.416666666666667,0.5700000000000001,0.00833333333333334,26.87500000000002,0.9927687511976263,1.0333148040437787,1.0098803372152847,611,rg60,0,0,0,33.0970919205412,heuristic,0.0,0,12,1.0000473136710306,1.0000339615405869,1.0333148040437787,1.0172746395568777,1.005693624829545,1.0118056021678445,1.0159770633728482,1.014901905595619,1.0118055988270305,1.0112968045351707,0.9927687511976263,0.9988816130161675,1.0160557995644657,1.0187016122931067,1.0118056160819056,0.9977206851509512
66,330,5.5,0.58,0.01,32.25,0.9914174301550431,1.0333113102573208,1.009274664862881,611,rg60,0,0,0,34.370236682711045,heuristic,0.0,0,12,1.000045637235765,1.0000318031705242,1.0333113102573208,1.0167949757862744,1.0050022474378044,1.0110473467167258,1.0154951542971993,1.0144016395246367,1.0110473433143747,1.0105025011252111,0.9914174301550431,0.9979065862772478,1.0154936481611687,1.0182480189929377,1.0110473606209645,0.9966016347328974
67,335,5.583333333333333,0.5916666666666666,0.018333333333333306,59.12499999999991,0.9898379770283576,1.0333072251948543,1.008566717288475,611,rg60,0,0,0,35.89316305808001,heuristic,0.0,0,12,1.0000436765155267,1.0000292786141154,1.0333072251948543,1.0162342115766612,1.004194074349433,1.0101609927901725,1.0149320298180888,1.0138171214970235,1.0101609893158807,1.009573987593142,0.9898379770283576,0.9967671436394991,1.0148364489153334,1.0177177199327567,1.01016100668293,0.9952935931518225
68,340,5.666666666666667,0.6033333333333334,0.026666666666666693,86.00000000000009,0.9882553522984607,1.0333031304044884,1.00785732679053,611,rg60,0,0,0,37.456758757791135,heuristic,0.0,0,12,1.0000417105100456,1.0000267470624484,1.0333031304044884,1.0156721939172015,1.0033842038653842,1.0092727710956553,1.0143679317494634,1.0132316546470082,1.0092727675492623,1.0086434937994964,0.9882553522984607,0.9956256315269116,1.0141777797497469,1.0171862211657061,1.0092727849769085,0.9939828543302904
69,345,5.75,0.615,0.034999999999999996,112.87499999999999,0.9866695436324022,1.0332990258396688,1.0071464852935583,611,rg60,0,0,0,39.061211992407735,heuristic,0.0,0,12,1.0000397391936466,1.0000242084814286,1.0332990258396688,1.0151089156541755,1.0025726261718815,1.008382670364499,1.0138028547349727,1.012645233686504,1.0083826667458433,1.0077110076659381,0.9866695436324022,0.9944820356559233,1.01351763206179,1.0166535158547247,1.0083826842342247,0.9926694047193079
70,350,5.833333333333333,0.6266666666666666,0.0433333333333333,139.7499999999999,0.9850805234695698,1.0332949114455892,1.0064341828154486,611,rg60,0,0,0,40.70671986710839,heuristic,0.0,0,12,1.0000377625370402,1.0000216628324103,1.0332949114455892,1.0145443690883835,1.0017593307911266,1.0074906785218607,1.01323679301903,1.0120578529229736,1.0074906748307793,1.0067765162576234,0.9850805234695698,0.9933363409456244,1.012855996593401,1.0161195966291805,1.0074906923800349,0.9913532227825486
71,355,5.916666666666667,0.6383333333333334,0.051666666666666694,166.62500000000009,0.9903352522350349,1.0353742496057092,1.0079902874158124,611,rg60,0,0,0,42.20262724562315,heuristic,0.0,0,12,1.0000359220497506,1.0000193020040722,1.0353742496057092,1.0161407724393168,1.0031330425461504,1.0088199013833672,1.015932836139283,1.014729321538194,1.0088198976281018,1.0080720215071828,0.9903352522350349,0.9920897832770867,1.014375008953136,1.0177436923013927,1.0088199152624788,0.9934036797827401
72,360,6.0,0.65,0.06,193.5,0.9887469920452651,1.0353701054174163,1.00727666909594,611,rg60,0,0,0,43.921980883064634,heuristic,0.0,0,12,1.0000339344196765,1.0000167418867392,1.0353701054174163,1.0155748794398445,1.0023180637408171,1.0079260710271019,1.0153669419885882,1.0141421005696998,1.007926067199267,1.0071355992669517,0.9887469920452651,0.9909381002758514,1.0137118353029366,1.017208471657109,1.007926084894632,0.9920847164031443
73,365,6.083333333333333,0.6633333333333333,0.07333333333333329,236.49999999999986,0.986927791155796,1.0353653569141326,1.0064592810789983,611,rg60,0,0,0,45.937723526699926,heuristic,0.0,0,12,1.0000316561876714,1.0000138072319027,1.0353653569141326,1.014926563045298,1.0013845182987249,1.0069021874786563,1.0147189587853704,1.0134697746695775,1.0069021835676826,1.0060628969786627,0.986927791155796,0.9896193281992093,1.0129520656349449,1.016595277021268,1.006902201332921,0.9905739307621535
74,370,6.166666666666667,0.6766666666666667,0.08666666666666673,279.50000000000017,0.985104347678551,1.0353605953151797,1.0056399506151488,611,rg60,0,0,0,48.007909442321115,heuristic,0.0,0,12,1.0000293708596215,1.000010863185608,1.0353605953151797,1.0142765616373401,1.0004486900680252,1.0058757882663871,1.0140696800274753,1.0127961861845196,1.005875784272057,1.0049875266955024,0.985104347678551,0.9882977213658801,1.0121903182166043,1.015980469690841,1.005875802107355,0.989059504271431
75,375,6.25,0.69,0.1,322.5,0.9832766320000785,1.035355820543098,1.004818664062363,611,rg60,0,0,0,50.13284104365741,heuristic,0.0,0,12,1.00002707839347,1.0000079096921513,1.035355820543098,1.0136248639039398,0.9995105635729352,1.0048468556633823,1.0134190972770427,1.012121326778019,1.0048468515854765,1.0039094694078596,0.9832766320000785,0.9869732576832897,1.0114265794571162,1.0153640388485647,1.0048468694910213,0.9875414107003662
76,380,6.333333333333333,0.7033333333333333,0.11333333333333329,365.49999999999983,0.9814446026950304,1.0353510325089443,1.0039954054530806,611,rg60,0,0,0,52.31283213194998,heuristic,0.0,0,12,1.000024778742081,1.0000049466894196,1.0353510325089443,1.0129714574211943,0.9985701220064175,1.0038153700766388,1.0127672016942517,1.0114451877097197,1.003815365914936,1.0028287041580637,0.9814446026950304,0.9856459109074478,1.0106608343808399,1.0147459725884238,1.0038153838909174,0.9860196158649637
77,385,6.416666666666667,0.7166666666666667,0.1266666666666667,408.5000000000001,0.9796082276006766,1.0353462311295634,1.003170160124355,611,rg60,0,0,0,54.54819271999367,heuristic,0.0,0,12,1.0000224718605442,1.0000019741179946,1.0353462311295634,1.0123163300370164,0.9976273487878728,1.002781312324168,1.01211398372791,1.0107677595324671,1.0027813080784451,1.0017452103930455,0.9796082276006766,0.9843156585518864,1.0098930683513139,1.0141262592828995,1.0027813261250538,0.9844940920888209
78,390,6.5,0.73,0.14,451.50000000000006,0.977792316578795,1.037424680337974,1.0041908857387114,611,rg60,0,0,0,56.59936830393733,heuristic,0.0,0,12,1.0000202451250195,0.999999110976853,1.037424680337974,1.0138138606226916,0.998875560274942,1.0039465597137276,1.0114213433772008,1.0100508448896266,1.0039465553968505,1.002872715126693,0.977792316578795,0.9896658208099594,1.011290891346959,1.0156543510063751,1.0039465735286892,0.9863327427070246
79,395,6.583333333333333,0.7416666666666666,0.15666666666666662,505.24999999999983,0.9830867013165603,1.0395038240186907,1.0057504167281777,611,rg60,0,0,0,58.36949252551213,heuristic,0.0,0,12,1.0000183552286719,0.9999966853593133,1.0395038240186907,1.0154112520632839,1.0002521765626469,1.0052789180877821,1.0141279391241302,1.0127325196441115,1.0052789137072244,1.0041717744830776,0.9830867013165603,0.9883901241105764,1.012811431135478,1.017279237604044,1.005278931923653,0.9883878832815968
80,400,6.666666666666667,0.7533333333333334,0.1733333333333334,559.0000000000002,0.9814779747122975,1.039499570684596,1.005026526171276,611,rg60,0,0,0,60.44297600619026,heuristic,0.0,0,12,1.000016318939771,0.9999940609346109,1.039499570684596,1.0148361779753294,0.9994252250370931,1.0043715930664943,1.0135549090036589,1.0121383276806994,1.0043715886123195,1.0032211198493857,0.9814779747122975,0.9872228631982034,1.012137487654239,1.0167351747392457,1.0043716068906037,0.9870504197618704
81,405,6.75,0.765,0.19,612.75,0.9798658101164833,1.0394953068925084,1.0043010849626195,611,rg60,0,0,0,62.55933873868852,heuristic,0.0,0,12,1.0000142770151594,0.9999914290522751,1.0394953068925084,1.0142597643686129,0.9985964592541263,1.0034622608801769,1.0129808324743688,1.011543115078831,1.003462256352211,1.0022683360774431,0.9798658101164833,0.9860533872801577,1.0114619694372529,1.0161898297281218,1.0034622746925,0.9857100507016823
82,410,6.833333333333333,0.7766666666666666,0.2066666666666666,666.4999999999998,0.9782502473877723,1.0394910326405846,1.0035740939710964,611,rg60,0,0,0,64.71880313517399,heuristic,0.0,0,12,1.0000122294515816,0.9999887897073956,1.0394910326405846,1.0136820107085243,0.9977658781558164,1.002550921867946,1.0124057238728394,1.0109468962564478,1.0025509172660152,1.0013134233218508,0.9782502473877723,0.9848816480500057,1.0107848761417944,1.0156432021272728,1.0025509356684574,0.984366770913239
83,415,6.916666666666667,0.7883333333333334,0.22333333333333338,720.2500000000001,0.9766312594215254,1.0394867478697458,1.0028455427254488,611,rg60,0,0,0,66.92158862984324,heuristic,0.0,0,12,1.0000101762172793,0.999986142857949,1.0394867478697458,1.0131029086131627,0.9969334702799597,1.0016375628850867,1.0118295763962102,1.0103496644797398,1.001637558209015,1.000356367472437,0.9766312594215254,0.9837076311795626,1.0101061976912875,1.015095283919286,1.0016375766737609,0.9830205594411747
84,420,7.0,0.8,0.24,774.0,0.9931031546270948,1.0395095571851907,1.00689880491556,611,rg60,0,0,0,47.098948143904714,heuristic,0.0,0,12,1.0000186197788568,0.9999962574485209,1.0395095571851907,1.015433644902157,1.000690517818633,1.0045201160986081,1.0098208018722459,1.0083220382985403,1.0045201117562117,1.0033801550726915,0.9931031546270948,0.9994727197014879,1.0123439384518573,1.0169674624756808,1.0045201298848478,0.9977616532763365
85,425,7.083333333333333,0.81,0.2599999999999999,838.4999999999997,0.9943048581805688,1.0395167614950511,1.0081137081334144,611,rg60,0,0,0,42.198717484573024,heuristic,0.0,0,12,1.0000209474789414,0.9999989046506976,1.0395167614950511,1.0162414059575922,1.0014337053960916,1.0054894443960547,1.0089308411773183,1.0076153141029245,1.0054894403392105,1.0043335209321613,0.9943048581805688,1.007561056965803,1.0131975147850831,1.0177599845151797,1.0055677267530263,1.002357903008925
86,430,7.166666666666667,0.8200000000000001,0.2800000000000001,903.0000000000002,0.9945794639313347,1.0395158917274239,1.0080003191708486,611,rg60,0,0,0,42.284456453842964,heuristic,0.0,0,12,1.0000202479681641,0.999997914935706,1.0395158917274239,1.016067267899902,1.001181350715541,1.005138542904682,1.0083310177351708,1.0070133157974723,1.005138538842748,1.0039612067317816,0.9945794639313347,1.008448368292945,1.0129501047847187,1.0175712993804449,1.0052239347098488,1.0028666403756945
87,435,7.25,0.8300000000000001,0.3,967.5,0.9948624399791787,1.0395150013778578,1.0078865613824814,611,rg60,0,0,0,42.445203807372614,heuristic,0.0,0,12,1.000019537652501,0.9999969109997647,1.0395150013778578,1.0158923331158831,1.0009277302139707,1.0047875664549588,1.0077355411383535,1.0064157095450135,1.004787562387906,1.0035887911067598,0.9948624399791787,1.0093199696020607,1.0127020085196048,1.0173817862493495,1.0048802203702991,1.0033718734062427
88,440,7.333333333333333,0.84,0.31999999999999995,1031.9999999999998,0.9951536855001705,1.0395140905680367,1.0077724404994628,611,rg60,0,0,0,42.68058689362128,heuristic,0.0,0,12,1.000018816596344,0.9999958929277626,1.0395140905680367,1.0157166095887857,1.0006728567989538,1.0044365221827425,1.0071443737579941,1.005822457713205,1.0044365181105426,1.0032162820506594,0.9951536855001705,1.0101760317791904,1.0124532338587913,1.0171914526956483,1.0045365904110428,1.0038736334515352
89,445,7.416666666666667,0.8500000000000001,0.3400000000000001,1096.5000000000002,0.9954531288911682,1.0395131594126168,1.0076579623962107,611,rg60,0,0,0,42.99024127936322,heuristic,0.0,0,12,1.000018084858894,0.9999948607973367,1.0395131594126168,1.0155401043120358,1.0004167412949911,1.0040854155143626,1.006557485352094,1.0052335300550523,1.0040854114369906,1.0028436853408824,0.9954531288911682,1.0110166969135557,1.0122037874656808,1.0170003053332481,1.0041930498862774,1.0043719514741833
90,450,7.5,0.86,0.36,1161.0,0.9957606913786783,1.0395122080145558,1.0075431312951082,611,rg60,0,0,0,43.373822900479546,heuristic,0.0,0,12,1.0000173424942582,0.9999938146797115,1.0395122080145558,1.0153628233705891,1.0001593935208486,1.0037342505884788,1.0059748458334268,1.004648896472243,1.0037342465059116,1.0024710054466268,0.9957606913786783,1.011842102448167,1.0119536749159679,1.016808349864589,1.003849602598839,1.0048668525888396
91,455,7.583333333333333,0.8666666666666666,0.3799999999999999,1225.4999999999995,0.9965385545580966,1.0395124111524288,1.007631783640631,611,rg60,0,0,0,43.38542554290543,heuristic,0.0,0,12,1.0000171502146882,0.9999934766984726,1.0395124111524288,1.015345749091628,1.0001333332860682,1.0036392394948377,1.005565188076182,1.0042432818758567,1.0036392354276285,1.0023667591846073,0.9965385545580966,1.0129616187522763,1.011891995501465,1.0167677939674122,1.0037624702601138,1.0057302807083324
92,460,7.666666666666667,0.8733333333333334,0.4000000000000001,1290.0000000000002,0.9973248141040525,1.0395125913140533,1.007719953130381,611,rg60,0,0,0,43.48053910918773,heuristic,0.0,0,12,1.0000169459023323,0.9999931228877953,1.0395125913140533,1.0153277217322783,1.000105886903927,1.0035440914890787,1.0051602777745123,1.0038424511839814,1.0035440874371817,1.0022623585105634,0.9973248141040525,1.014064172349285,1.0118294833803612,1.0167262532873005,1.003675351712547,1.0065896401168473
93,465,7.75,0.88,0.42,1354.5,0.9981193253653977,1.03951274859985,1.007807638330703,611,rg60,0,0,0,43.65872062582649,heuristic,0.0,0,12,1.0000167296111713,0.999992753319034,1.03951274859985,1.0153087474683353,1.0000770670157493,1.0034488074057002,1.0047600756505926,1.0034463648312975,1.0034488033690707,1.0021578037714645,0.9981193253653977,1.0151499274966826,1.0117661428439602,1.0166837331045147,1.0035882474381748,1.0074449360002538
94,470,7.833333333333333,0.8866666666666666,0.43999999999999995,1418.9999999999998,0.9989219942804156,1.0395128831398581,1.007894846270378,611,rg60,0,0,0,43.91954218749224,heuristic,0.0,0,12,1.0000165014090177,0.9999923680813102,1.0395128831398581,1.015288835724448,1.0000468887400398,1.003353396211971,1.0043645469059028,1.0030549879009703,1.0033533921905666,1.0020531044894279,0.9989219942804156,1.0162190499442112,1.011701983200973,1.0166402421274252,1.0035011660786726,1.0082961999008369
95,475,7.916666666666667,0.8933333333333334,0.4600000000000001,1483.5000000000002,0.9997327263027923,1.039512995056645,1.0079815831162326,611,rg60,0,0,0,44.262594326621105,heuristic,0.0,0,12,1.0000162613601828,0.999991967259256,1.039512995056645,1.0152679953522767,1.0000153664995617,1.0032578662302816,1.0039736580561744,1.0026682867882604,1.0032578622240622,1.0019482695217128,0.9997327263027923,1.017271698320791,1.011637013114721,1.016595788490958,1.0034141156710412,1.0091434596110056
96,480,8.0,0.9,0.48,1548.0,0.9999825143292934,1.0395130844690055,1.0080678550554645,634,rg60,0,0,0,44.68748409095862,heuristic,0.0,0,12,1.000016009526867,0.9999915509346868,1.0395130844690055,1.015246234929798,0.9999825143292934,1.0031622257090531,1.0035873772044899,1.0022862294773098,1.0031622217179805,1.0018433076398876,1.0005514324186908,1.01830802476478,1.0115712409946156,1.0165503800528246,1.0033271042225298,1.009986742495618
97,485,8.083333333333334,0.9033333333333334,0.49666666666666676,1601.7500000000002,0.9999916683366991,1.0395139173231225,1.008274702822392,650,rg60,0,0,0,44.83441244337778,heuristic,0.0,0,12,1.0000161604884459,0.9999916683366991,1.0395139173231225,1.0153340964987734,1.0001084563614313,1.003252683031539,1.0033822885040897,1.002088670262091,1.0032526790666934,1.0019341757173132,1.0015478213060973,1.0193613830838901,1.0116412351805428,1.016612671650796,1.0034248722176624,1.0109324661290833
98,490,8.166666666666666,0.9066666666666666,0.5133333333333332,1655.4999999999995,0.9999917735128356,1.0395147324281746,1.0084810569413332,650,rg60,0,0,0,45.046348151526146,heuristic,0.0,0,12,1.0000163021563067,0.9999917735128356,1.0395147324281746,1.0154211411625111,1.0002332867294743,1.0033428967575373,1.0031805738075066,1.0018945066943923,1.0033428928188701,1.0020247850070538,1.0025495628649865,1.0204024597790076,1.011710484786396,1.0166741251348077,1.0035224997668244,1.0118748876546464
99,495,8.25,0.91,0.53,1709.25,0.9999918664699825,1.039515529789546,1.0086869074065647,650,rg60,0,0,0,45.32301100888921,heuristic,0.0,0,12,1.0000164345352633,0.9999918664699825,1.039515529789546,1.0155073646221564,1.0003570001561453,1.0034328556357963,1.0029821975623407,1.001703703161942,1.003432851723258,1.0021151234340466,1.003556548864626,1.0214313498035898,1.0117789833369766,1.0167347362216532,1.0036199754987902,1.0128139976889219
100,500,8.333333333333334,0.9133333333333334,0.5466666666666667,1763.0000000000002,0.9999919472634106,1.0395163094874293,1.0088922590397278,650,rg60,0,0,0,45.66413448306649,heuristic,0.0,0,12,1.0000165576673288,0.9999919472634106,1.0395163094874293,1.0155927733708696,1.0004796071401072,1.0035225667772847,1.0027871394976438,1.0015162392797274,1.0035225628908282,1.0022051985067302,1.0045687211277141,1.022448152572229,1.011846737443473,1.0167945108342176,1.0037173064150835,1.0137498143615704
101,505,8.416666666666666,0.9166666666666666,0.5633333333333331,1816.7499999999993,0.9999920159451148,1.039517071596012,1.00909711583896,650,rg60,0,0,0,46.069462410361886,heuristic,0.0,0,12,1.0000166715919088,0.9999920159451148,1.039517071596012,1.0156773733667517,1.0006011175699896,1.0036120364996655,1.0025953795467852,1.0013320948651823,1.0036120326392448,1.0022950169249774,1.005586019312675,1.023452964262713,1.0119137530708484,1.016853454362708,1.003814498742815,1.0146823531259663
102,510,8.5,0.92,0.58,1870.4999999999998,0.9999920725691537,1.0395178161952887,1.0093014831555163,650,rg60,0,0,0,46.53874334218974,heuristic,0.0,0,12,1.0000167763502397,0.9999920725691537,1.0395178161952887,1.0157611712191017,1.000721541933967,1.003701272599228,1.0024068998694384,1.001151251965716,1.0037012687647988,1.0023845868710504,1.0066083927341483,1.0244458770054674,1.011980037092103,1.0169115728447542,1.0039115602125657,1.0156116322612405
103,515,8.583333333333334,0.9216666666666667,0.5933333333333334,1913.5000000000002,0.9999923210145235,1.039518744708879,1.0095251843296542,650,rg60,0,0,0,46.852296616113804,heuristic,0.0,0,12,1.0000170181141195,0.9999923210145235,1.039518744708879,1.015875320751053,1.0008861738370305,1.003848747477811,1.0023096442675692,1.001061910719078,1.003848743670235,1.0025359905858828,1.007568184538588,1.0253211113838627,1.012088622617741,1.0170025442446715,1.0040653712482583,1.016462500095164
