step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
104,520,8.666666666666666,0.9233333333333333,0.6066666666666666,1956.4999999999998,0.9989002617761854,1.0374362918486495,1.00796046837119,634,rg60,0,0,0,47.47325816754991,heuristic,0.0,0,12,1.0000171817513108,0.9999924620882464,1.0374362918486495,1.0138597765996125,0.9989002617761854,1.001823003274728,1.002200175488179,1.0009606066452408,1.0018229994898016,1.0005038175369065,1.0087581109806814,1.0198229824851712,1.010051008175315,1.0149617396194845,1.0020480761237396,1.0142090000557888
105,525,8.75,0.925,0.62,1999.5,0.9990642962791689,1.0374371894974808,1.0081848167038263,634,rg60,0,0,0,47.88835271879958,heuristic,0.0,0,12,1.0000174091670837,0.9999926916520754,1.0374371894974808,1.013973250903504,0.9990642962791689,1.0019709170627529,1.0021070603286426,1.000875437814481,1.0019709133048285,1.0006556924952381,1.0097317603503937,1.020686362165894,1.010158978337872,1.0150518306151592,1.002202534426624,1.0150607428600207
106,530,8.833333333333334,0.9266666666666667,0.6333333333333334,2042.5000000000002,0.9992275399895352,1.0374380750352208,1.008408758689824,634,rg60,0,0,0,48.34819111335859,heuristic,0.0,0,12,1.0000176302091877,0.9999929128316616,1.0374380750352208,1.0140861243156412,0.9992275399895352,1.0021185953749239,1.0020160883496059,1.0007924248125846,1.0021185916439632,1.00080731900432,1.0107084247420006,1.0215417800305477,1.0102663863938244,1.0151413068746908,1.0023568238751677,1.015910115554309
107,535,8.916666666666666,0.9283333333333333,0.6466666666666666,2085.5,0.9993899947287109,1.0374389484814162,1.0086322981356801,634,rg60,0,0,0,48.85263739279763,heuristic,0.0,0,12,1.0000178448860448,0.9999931256375678,1.0374389484814162,1.0141983980656712,0.9993899947287109,1.0022660385654987,1.001927254018653,1.0007115622343088,1.0022660348614647,1.0009586974282831,1.0116881246434675,1.0223892610933891,1.0103732331184896,1.0152301691958405,1.002510945038298,1.0167571381737783
108,540,9.0,0.93,0.66,2128.5,0.9995516657652308,1.037439809872456,1.0088554375682781,634,rg60,0,0,0,49.401563275161635,heuristic,0.0,0,12,1.0000180532172538,0.9999933300956982,1.037439809872456,1.0143100752275596,0.9995516657652308,1.0024132501844236,1.0018405480833086,1.0006328407595484,1.0024132465072793,1.0011098315406783,1.012670835787827,1.0232288506909701,1.0104795216105062,1.0153184203002927,1.002664901483074,1.0176018199663444
109,545,9.083333333333334,0.9316666666666668,0.67,2160.75,0.9996437282393215,1.0374403058000465,1.0089973903892673,634,rg60,0,0,0,49.882338829425834,heuristic,0.0,0,12,1.0000181374912236,0.9999933906928685,1.0374403058000465,1.0143736716696818,0.9996437282393215,1.0024918317062632,1.0017555407504883,1.0005530849570776,1.0024918280467343,1.0011898179976402,1.0133523312601573,1.023816550747271,1.0105356100396434,1.0153655274323878,1.0027485848385655,1.0181883045589077
110,550,9.166666666666666,0.9333333333333333,0.6799999999999999,2193.0,0.9997353842959024,1.0374407952686486,1.009139145669661,634,rg60,0,0,0,50.38679934595183,heuristic,0.0,0,12,1.0000182183667186,0.9999934468197315,1.0374407952686486,1.014436961434722,0.9997353842959024,1.0025703130432928,1.001671704773673,1.0004745077626063,1.0025703094013625,1.0012696981300442,1.0140355205029212,1.024399979414125,1.0105914151436877,1.0154123186795787,1.0028322057537538,1.018773551923809
111,555,9.25,0.935,0.69,2225.25,0.9998266423587884,1.037441278327406,1.0092807107694035,634,rg60,0,0,0,50.91489793233993,heuristic,0.0,0,12,1.0000182958683597,0.999993498508347,1.037441278327406,1.0144999505376162,0.9998266423587884,1.0026487042996552,1.0015890420100015,1.000397111002248,1.0026487006753082,1.0013494826992797,1.0147204088918644,1.0249791617051134,1.0106469442143746,1.015458799776291,1.0029157743158976,1.019357577119906
112,560,9.333333333333334,0.9366666666666666,0.7000000000000001,2257.5,0.9999175041845595,1.0374417549885022,1.0094220861460745,634,rg60,0,0,0,51.46658803702996,heuristic,0.0,0,12,1.000018370002948,0.9999935457677721,1.0374417549885022,1.014562639916211,0.9999175041845595,1.0027270064138016,1.0015075503103261,1.000320892502304,1.0027270028070225,1.0014291727225162,1.0154069880718195,1.0255541086065554,1.0107021981235405,1.015504971522388,1.0029992914814638,1.0199403809154624
113,565,9.416666666666666,0.9383333333333332,0.71,2289.75,0.9999935886052151,1.0374422252610822,1.0095632721999952,650,rg60,0,0,0,52.04182985061032,heuristic,0.0,0,12,1.0000184407758488,0.9999935886052151,1.0374422252610822,1.014625030347883,1.0000079713433212,1.0028052202178939,1.0014272249413532,1.0002458474989757,1.0028052166286674,1.0015087691022913,1.0160952438184023,1.0261248405072056,1.0107571775858581,1.0155508345595954,1.0030827581074366,1.0205219658988953
114,570,9.5,0.94,0.72,2322.0,0.9999936270321613,1.0374426891635855,1.0097042707270254,650,rg60,0,0,0,52.64057874222527,heuristic,0.0,0,12,1.0000185081959652,0.9999936270321613,1.0374426891635855,1.0146871235664712,1.000098046379221,1.0028833483398836,1.0013480639195325,1.0001719739819708,1.0028833447681953,1.0015882745501095,1.0167851704966642,1.0266913728751694,1.0108118845587402,1.015596390481692,1.0031661768493378,1.0211023364737084
115,575,9.583333333333334,0.94,0.725,2338.125,0.9999938180387051,1.0374432015719972,1.0098248314510143,650,rg60,0,0,0,52.875203678749756,heuristic,0.0,0,12,1.000018675441897,0.9999938180387051,1.0374432015719972,1.0147574548644969,1.0002001268928458,1.0029855785512058,1.0013517381753323,1.0001797837717947,1.0029855749933185,1.0016942430738047,1.0172455495694512,1.0270460779151014,1.0108855042443345,1.0156562730756933,1.003271067303907,1.0214826357323465
116,580,9.666666666666666,0.94,0.73,2354.25,0.9999940077082227,1.0374437120525377,1.0099453110050278,650,rg60,0,0,0,53.117029235194444,heuristic,0.0,0,12,1.0000188416717783,0.9999940077082227,1.0374437120525377,1.0148276794851552,1.0003020719657365,1.0030877496127246,1.0013557119411178,1.0001878947197276,1.0030877460686303,1.0018001494143642,1.0177062879744172,1.0273996070696207,1.0109590200203675,1.015716047251587,1.0033759079931557,1.0218625411313014
117,585,9.75,0.94,0.735,2370.375,0.9999941960374717,1.037444220599687,1.0100657084547335,650,rg60,0,0,0,53.366050720040036,heuristic,0.0,0,12,1.0000190068830674,0.9999941960374717,1.037444220599687,1.0148977963710426,1.0004038796421766,1.0031898601099691,1.0013599818950505,1.0001963035405597,1.0031898565796602,1.00190599214144,1.0181673810626248,1.0277519665425152,1.0110324307771554,1.0157757120837996,1.0034806974912873,1.0222420535182322
118,590,9.833333333333334,0.94,0.74,2386.5,0.999994383030013,1.037444727219417,1.0101860241383098,650,rg60,0,0,0,53.622255402976194,heuristic,0.0,0,12,1.0000191710785462,0.999994383030013,1.037444727219417,1.0149678061411282,1.0005055506908924,1.0032919109780658,1.0013645488160439,1.0002050110068246,1.0032919074615336,1.0020117722085489,1.0186288272755524,1.028103156200105,1.0111057372443153,1.0158352681699594,1.0035854367292922,1.0226211719627196
119,595,9.916666666666666,0.94,0.745,2402.625,0.999994568685148,1.03744523190906,1.010306257529148,650,rg60,0,0,0,53.885638397996956,heuristic,0.0,0,12,1.0000193342575319,0.999994568685148,1.03744523190906,1.015037708501353,1.0006070849411668,1.0033939015569737,1.0013694109409108,1.0002140153490757,1.0033938980542108,1.0021174889642113,1.0190906214102986,1.0284531805841397,1.0111789389914292,1.0158947151950901,1.003690125050656,1.0229998960751105
120,600,10.0,0.94,0.75,2418.75,0.9999947530055454,1.0374457346733756,1.0104264093599051,650,rg60,0,0,0,54.15619150467065,heuristic,0.0,0,12,1.0000194964221356,0.9999947530055454,1.0374457346733756,1.0151075038964457,1.0007084829798156,1.0034958325935006,1.0013745686185511,1.0002233169146277,1.003495829104499,1.002223143176064,1.0195527667000859,1.0288020405241525,1.011252036551557,1.0159540535779519,1.003794763209246,1.0233782278109271
121,605,10.083333333333334,0.9383333333333332,0.755,2434.875,0.999995281113748,1.0374467986771285,1.010646460973425,650,rg60,0,0,0,54.29658699203792,heuristic,0.0,0,12,1.000019925815285,0.999995281113748,1.0374467986771285,1.0152557230335846,1.0009238044473385,1.0037237730139401,1.0014656479581991,1.0003215206818241,1.0037237695487329,1.002460890611402,1.0202443349019932,1.029294907782735,1.0114174736715675,1.0160874693725137,1.004025421159173,1.0239366337856333
122,610,10.166666666666666,0.9366666666666666,0.76,2451.0,0.9999958072424752,1.0374478598412453,1.0108663269189555,650,rg60,0,0,0,54.447968019897345,heuristic,0.0,0,12,1.0000203537056078,0.9999958072424752,1.0374478598412453,1.0154037389604247,1.0011388713808675,1.0039515323842554,1.0015570110147007,1.0004200103896606,1.003951528942822,1.002698447910863,1.020936055627499,1.0297863195667425,1.0115826985890342,1.0162206833029288,1.0042559072129351,1.0244944046312252
123,615,10.25,0.935,0.765,2467.125,0.9999961438938234,1.0374486633118503,1.011039847890498,650,rg60,0,0,0,54.695179449301456,heuristic,1.7745851666097587,0,12,1.0000206391043658,0.9999961438938234,1.0374486633118503,1.015518736570809,1.0013209172030848,1.0041142342214042,1.001693579274684,1.000563739278702,1.004114230803802,1.0028706277898407,1.0217690375872717,1.0298410051241045,1.01170395376064,1.0163206628482138,1.0044215751164651,1.0249198203589098
124,620,10.333333333333334,0.9333333333333333,0.77,2483.25,0.999996431073591,1.0374493993319778,1.0112015559038217,650,rg60,0,0,0,54.97733426947463,heuristic,4.909903358825943,0,12,1.0000208872832677,0.999996431073591,1.0374493993319778,1.0156252597465814,1.0014944625703273,1.0042604828487205,1.001841837933766,1.0007191675847484,1.0042604794549594,1.0030262693097949,1.022637565719209,1.0297844412630595,1.0118139805347603,1.0164121096067185,1.0045708619989864,1.0253112582006803
125,625,10.416666666666666,0.9316666666666668,0.775,2499.375,0.9999966877503758,1.0374500945163554,1.0113574734775446,650,rg60,0,0,0,55.287157216635606,heuristic,8.020558410632319,0,12,1.0000211125796834,0.9999966877503758,1.0374500945163554,1.0157270803776564,1.0016634397958535,1.004397651255559,1.0019989218173082,1.0008835066008412,1.004397647885862,1.0031729507462697,1.0235400271073611,1.0296564284927363,1.0119177321099428,1.0164987419209017,1.0047111669873656,1.0256863856966383
126,630,10.5,0.93,0.78,2515.5,0.9999969326232625,1.037450772926021,1.011510089768659,650,rg60,0,0,0,55.61588522645942,heuristic,11.129303184663671,0,12,1.000021328933845,0.9999969326232625,1.037450772926021,1.0158267776429426,1.0018301643596819,1.0045310162236945,1.0021576087424022,1.001049403823536,1.0045310128779297,1.003315701211221,1.0244417499282032,1.029507751856711,1.0120187752876781,1.016583277624126,1.0048476686307377,1.0260514936065506
127,635,10.583333333333334,0.9283333333333333,0.7816666666666667,2520.875,0.9999971871593057,1.0374512966900684,1.0116138876288931,650,rg60,0,0,0,55.67264583652626,heuristic,12.770354271023198,0,12,1.0000215368809966,0.9999971871593057,1.0374512966900684,1.0159024928885314,1.0019518767686781,1.004640280213922,1.0022809671865744,1.0011771689890971,1.0046402768828466,1.0034320589612171,1.0249368004543506,1.0294258770975486,1.0121009899151308,1.0166509764638418,1.0049580562264173,1.026254359283763
128,640,10.666666666666666,0.9266666666666667,0.7833333333333333,2526.25,0.9999974418505704,1.0374518206180576,1.0117177912249333,650,rg60,0,0,0,55.73250138089518,heuristic,14.406983844352535,0,12,1.00002174494041,0.9999974418505704,1.0374518206180576,1.015978266309556,1.0020736345635692,1.0047497328560235,1.0024041942273025,1.0013048029980256,1.0047497295396337,1.0035486032435903,1.0254311938794625,1.0293453248672437,1.0121833001067968,1.0167187343894108,1.0050686339579604,1.0264575012513193
129,645,10.75,0.925,0.785,2531.625,0.9999976961789511,1.0374523440061905,1.0118216741325126,650,rg60,0,0,0,55.79570135246109,heuristic,16.039383790805974,0,12,1.000021952722534,0.9999976961789511,1.0374523440061905,1.0160540077789235,1.002195347987313,1.0048591961468782,1.0025274157669235,1.0014324318942847,1.0048591928451698,1.0036651553557958,1.025925327890902,1.029264888989761,1.0122655856526248,1.016786460591703,1.005179224514042,1.0266605577982033
130,650,10.833333333333334,0.9233333333333333,0.7866666666666667,2537.0,0.999997962264088,1.037452883326632,1.0119284870793295,650,rg60,0,0,0,55.85602667419476,heuristic,17.66755171851035,0,12,1.000022169340659,0.999997962264088,1.037452883326632,1.0161318236564694,1.0023191152640194,1.0049728218841023,1.002647692296354,1.0015571128693612,1.004972818597062,1.0037858837340286,1.0264099223432954,1.0292127200215904,1.012350654271891,1.0168562774892487,1.005293963265759,1.0268719726447109
131,655,10.916666666666666,0.9216666666666667,0.7883333333333333,2542.375,0.9999982139708385,1.0374534030593214,1.0120318662501124,650,rg60,0,0,0,55.92681807683537,heuristic,19.291484652348593,0,12,1.000022375142714,0.9999982139708385,1.0374534030593214,1.0162071710632585,1.0024404109475706,1.0050816543413361,1.002771362918104,1.0016851921529675,1.005081651068972,1.0039017967577644,1.0269049987551444,1.029128104148506,1.0124324501808557,1.0169236076154775,1.0054039298674742,1.0270735380114955
132,660,11.0,0.92,0.79,2547.75,0.9999984754332844,1.0374539360067219,1.012137687131378,650,rg60,0,0,0,55.99566469188592,heuristic,20.911177186642533,0,12,1.0000225882762812,0.9999984754332844,1.0374539360067219,1.0162842442807232,1.0025634130014005,1.0051939601562145,1.0028925732784604,1.0018108088257756,1.005193956898515,1.004021194169727,1.0273920770351594,1.029067098762254,1.0125165641444938,1.016992677265354,1.0055173582122912,1.0272820683553943
133,665,11.083333333333334,0.9183333333333333,0.7916666666666667,2553.1250000000005,0.9999987243479961,1.0374544518509874,1.012240521739888,650,rg60,0,0,0,56.0741947987741,heuristic,22.526620139476453,0,12,1.000022791970002,0.9999987243479961,1.0374544518509874,1.0163591686910498,1.0026842624240146,1.0053021060528597,1.0030167350874786,1.001939380625016,1.0053021028098315,1.0041364122134968,1.0278882192448717,1.0289779109244925,1.0125978320478854,1.0170595820764932,1.0056266454365517,1.027482022035179
134,670,11.166666666666666,0.9166666666666667,0.7933333333333333,2558.5,0.9999989815249181,1.0374549788819707,1.0123454339056708,650,rg60,0,0,0,56.15148262853843,heuristic,24.137802045140376,0,12,1.0000230018723888,0.9999989815249181,1.0374549788819707,1.0164355588054284,1.0028065589905575,1.0054132113547427,1.0031387995047805,1.0020658531032436,1.0054132081263745,1.0042545986242954,1.0283775178086725,1.0289088549072718,1.0126810710612113,1.017127964367438,1.0057388824346467,1.0276879011227922
135,675,11.25,0.915,0.795,2563.875,0.9999992363633344,1.0374555026872463,1.012449844031726,650,rg60,0,0,0,56.23310581930726,heuristic,25.744714944163025,0,12,1.0000232100118616,0.9999992363633344,1.0374555026872463,1.0165115733822139,1.0029284690425797,1.0055236497301332,1.00326133845345,1.0021928010349304,1.0055236465164235,1.004372112615779,1.0288680739464675,1.0288353199334141,1.0127638273428794,1.0171959687121463,1.0058504573740379,1.0278923173607173
136,680,11.333333333333334,0.9133333333333333,0.7966666666666667,2569.2500000000005,0.9999994974337141,1.0374560349219044,1.0125558363558433,650,rg60,0,0,0,56.31442265381879,heuristic,27.347372712565193,0,12,1.0000234228335592,0.9999994974337141,1.0374560349219044,1.0165886998589209,1.0030514735311975,1.0056363480089336,1.0033822714126417,1.0023181416218352,1.005636344809873,1.0044918926358564,1.0293533524595404,1.0287771932382574,1.0128480827541473,1.0172650941284251,1.005964285254843,1.0281012467898463
137,685,11.416666666666666,0.9116666666666667,0.7983333333333333,2574.625,0.9999997555065554,1.0374565630356847,1.0126611658543325,650,rg60,0,0,0,56.400399569246,heuristic,29.352991146321333,0,12,1.0000236333968358,0.9999997555065554,1.0374565630356847,1.0166653361936568,1.0031739773771136,1.0057481531853838,1.0035038399153013,1.0024441188524573,1.0057481500009708,1.0046107731658218,1.0298403956008964,1.0287130505075441,1.0129317026024396,1.017333726118083,1.0060772257921613,1.028308252418415
138,690,11.5,0.91,0.8,2580.0,0.9999998121429758,1.0374568173590235,1.0127200846321394,650,rg60,0,0,0,56.57978677808683,heuristic,32.86933785296972,0,12,1.000023692490082,0.9999998121429758,1.0374568173590235,1.0167071050271101,1.0032617622819526,1.0057915158414341,1.003674217192261,1.0026189583697371,1.0057915126718593,1.004660938524665,1.0304810574086978,1.028220230147204,1.0129689002662723,1.0173672155952624,1.0061220081184123,1.0283756106772834
139,695,11.583333333333334,0.9083333333333333,0.8,2580.0,0.9999999859487879,1.037457147355788,1.0127798112803326,650,rg60,0,0,0,56.55275555953005,heuristic,34.91526212236602,0,12,1.0000238318815458,0.9999999859487879,1.037457147355788,1.0167560211335962,1.0033461354906428,1.005859924525544,1.0037999261718673,1.0027476979164471,1.005859921366087,1.0047351585301627,1.0308352688908584,1.0279932019488969,1.0130220576413682,1.0174115851993522,1.0061906504077598,1.0284384660766162
140,700,11.666666666666666,0.9066666666666667,0.8,2580.0,1.0000001349590477,1.0374574436423298,1.0128339516187639,650,rg60,0,0,0,56.5372987910797,heuristic,36.95915794428629,0,12,1.0000239526272299,1.0000001349590477,1.0374574436423298,1.0168006492561685,1.0034262343422833,1.005919942618554,1.0039316097783344,1.0028824188543468,1.005919939469238,1.004800953515671,1.0312082532812556,1.0277154438112492,1.01306951245549,1.0174516337000155,1.006250937079493,1.0284841665095135
141,705,11.75,0.905,0.8,2580.0,1.0000003052756903,1.0374577688609607,1.0128929445904773,650,rg60,0,0,0,56.514127679850695,heuristic,39.00270163035813,0,12,1.0000240893916705,1.0000003052756903,1.0374577688609607,1.0168489717446212,1.003510003964458,1.0059872458804568,1.0040580748235157,1.003011915845411,1.0059872427412595,1.0048740609686058,1.031564697674346,1.0274822886335193,1.0131218943665095,1.0174954066710882,1.006318478954168,1.028544667651357
142,710,11.833333333333334,0.9033333333333333,0.8,2580.0,1.000000449966845,1.0374580592199527,1.0129459781041197,650,rg60,0,0,0,56.50480831793786,heuristic,41.04558099950936,0,12,1.0000242068842586,1.000000449966845,1.0374580592199527,1.0168928620787623,1.003589356153327,1.0060458782822415,1.0041907221188555,1.0031476019859256,1.0060458751531864,1.0049384620853354,1.0319404732625612,1.0271938404573624,1.013168382258461,1.0175347132347847,1.006377386047132,1.0285873804769246
143,715,11.916666666666666,0.9016666666666667,0.8,2580.0,1.0000006205496617,1.0374583847625518,1.0130050991526671,650,rg60,0,0,0,56.483835917658304,heuristic,43.08810878223922,0,12,1.0000243438453047,1.0000006205496617,1.0374583847625518,1.016941241346449,1.0036731696424428,1.0061133539317797,1.0043170318476546,1.0032769440465406,1.0061133508128401,1.0050117398668605,1.0322962755756873,1.0269624984170171,1.0132208549136514,1.0175785451094082,1.0064451000383192,1.028648131736507
144,720,12.0,0.9,0.8,2580.0,1.0000007712872951,1.037458683299746,1.0130595941153862,650,rg60,0,0,0,56.47418042135234,heuristic,45.1299469970065,0,12,1.0000244658807802,1.0000007712872951,1.037458683299746,1.0169861903083302,1.0037535630191994,1.0061741284856602,1.004448120525644,1.0034110704129753,1.0061741253768541,1.0050782888720504,1.0326669798385293,1.0266881833466939,1.0132687681362633,1.0176189203275692,1.0065061409141929,1.028695105814396
145,725,12.083333333333334,0.8983333333333333,0.7983333333333333,2574.625,1.0000009899616364,1.0374589907682108,1.0131034512577473,650,rg60,0,0,0,56.27032793728096,heuristic,45.71750702904263,0,12,1.0000246312103656,1.0000009899616364,1.0374589907682108,1.0170296643353012,1.0038219631800998,1.0062427811508625,1.0045466121509596,1.0035111825650311,1.0062427780475154,1.0051516594643404,1.0327902508805555,1.0265740117189,1.0133211096272856,1.0176614891808018,1.0065739368654343,1.0287031690166537
146,730,12.166666666666666,0.8966666666666667,0.7966666666666667,2569.2500000000005,1.0000012342616076,1.0374593330708006,1.0131532260411018,650,rg60,0,0,0,56.05474171568462,heuristic,46.3041345125047,0,12,1.0000248158094782,1.0000012342616076,1.0374593330708006,1.0170775789138002,1.0038947758751757,1.0063201520587381,1.0046388609343058,1.0036050458704424,1.0063201489608238,1.0052337816130537,1.0328939167584041,1.0265145870957217,1.0133793647565739,1.0177085342471952,1.006650415561614,1.0287290708698933
147,735,12.25,0.895,0.795,2563.875,1.0000014794624137,1.0374596765936814,1.0132032234856845,650,rg60,0,0,0,55.83915546613472,heuristic,46.89076294885491,0,12,1.0000250010855656,1.0000014794624137,1.0374596765936814,1.0171256554169312,1.0039677431949656,1.006397848016936,1.0047308771826486,1.0036986770406753,1.006397844924453,1.0053162292159235,1.0329968545898844,1.0264572519566408,1.0134378377323807,1.0177557429064228,1.006727218731674,1.0287556377197555
148,740,12.333333333333334,0.8933333333333333,0.7933333333333333,2558.5,1.0000017040614757,1.0374599921028078,1.013248487098906,650,rg60,0,0,0,55.63376612763808,heuristic,47.47758754027934,0,12,1.0000251708690382,1.0000017040614757,1.0374599921028078,1.0171701714872055,1.0040371605158478,1.0064685667736586,1.0048278877447627,1.0037973084505079,1.0064685636866262,1.0053916714666447,1.0331154748333011,1.0263561887648383,1.0134915734803258,1.017799363532723,1.0067970741500203,1.0287679216627148
149,745,12.416666666666666,0.8916666666666667,0.7916666666666667,2553.1250000000005,1.0000019244881817,1.0374603019269746,1.0132927218602519,650,rg60,0,0,0,55.43153840487117,heuristic,48.24168936932077,0,12,1.0000253375137838,1.0000019244881817,1.0374603019269746,1.0172139695878326,1.0041058566438974,1.0065378834450025,1.004925901222795,1.0038969444467751,1.0065378803634237,1.0054657053114149,1.03323721268216,1.0262451670873656,1.0135443556856565,1.0178422611196132,1.006865533765374,1.0287773144737804
150,750,12.5,0.89,0.79,2547.75,1.0000021731000932,1.0374606500748567,1.0133435489760174,650,rg60,0,0,0,55.215597606644195,heuristic,49.29128367887137,0,12,1.0000255253537238,1.0000021731000932,1.0374606500748567,1.017262654288437,1.0041794096253662,1.0066167942904283,1.0050170476104072,1.0039897067471404,1.0066167912142752,1.0055493699821456,1.0333374154262074,1.026195606913246,1.0136036451600348,1.0178900840466922,1.0069435489723089,1.0288063608109157
151,755,12.583333333333334,0.8883333333333333,0.7883333333333333,2542.375,1.0000024031501424,1.0374609729810438,1.0133901108866374,650,rg60,0,0,0,55.008898197228135,heuristic,50.34137388391067,0,12,1.0000256992348866,1.0000024031501424,1.0374609729810438,1.0173081307830725,1.0042497630064908,1.0066894190645155,1.0051126931771837,1.0040869736145905,1.0066894159938053,1.0056267231861764,1.0334517500329814,1.026106646186281,1.0136586664507632,1.0179346740984043,1.0070153045356995,1.0288225386901635
152,760,12.666666666666666,0.8866666666666667,0.7866666666666667,2537.0,1.0000026349373357,1.0374612982444111,1.0134370868018383,650,rg60,0,0,0,54.801800853756404,heuristic,51.39286947698416,0,12,1.000025874421904,1.0000026349373357,1.0374612982444111,1.0173539137337946,1.0043204148177531,1.0067626522599307,1.0052079030478844,1.0041838049565825,1.0067626491946609,1.0057046863453638,1.0335647141089854,1.0260215461286595,1.0137140980040011,1.017979573478003,1.007087666694263,1.028839958455878
153,765,12.75,0.885,0.785,2531.625,1.000002682586153,1.0374613749235253,1.0134003993966172,650,rg60,0,0,0,54.54667557341018,heuristic,52.44537353480498,0,12,1.0000259113892405,1.000002682586153,1.0374613749235253,1.0173577463393517,1.0043484714937125,1.0067489685690572,1.0052380305379436,1.0042156200853762,1.0067489655085498,1.005695263334198,1.0332150961413868,1.0259357596161063,1.0137130027466938,1.0179827207033787,1.0070728852661572,1.0286438911050455
154,770,12.833333333333334,0.8833333333333333,0.7833333333333333,2526.25,1.000002917838985,1.0374617048829418,1.0134483087287904,650,rg60,0,0,0,54.33902366903257,heuristic,53.49495210434591,0,12,1.0000260891806703,1.000002917838985,1.0374617048829418,1.0174041704669945,1.004419751419388,1.006823490157051,1.0053326145218717,1.0043118257334696,1.006823487101982,1.0057745192635426,1.0333266869283046,1.0258575638618002,1.0137692951049904,1.0180282655728496,1.007146533753512,1.0286640238722928
155,775,12.916666666666666,0.8816666666666667,0.7816666666666667,2520.875,1.00000729742081,1.035384348074617,1.0127147956919083,650,rg60,0,0,0,52.36610716074666,heuristic,5.108989489725436,0,12,1.0000293858823825,1.00000729742081,1.035384348074617,1.0160645251800466,1.0030889507098417,1.006181020351863,1.0042430046185586,1.0032230946963696,1.006181017297015,1.005133396239701,1.029768261686408,1.0297292555746533,1.0126663250095023,1.0166890521650316,1.006500069195292,1.0285477269684373
156,780,13.0,0.88,0.78,2515.5,1.0000075444934837,1.0353846938511377,1.0127571827384887,650,rg60,0,0,0,52.12805100536474,heuristic,5.550279985931191,0,12,1.0000295726153612,1.0000075444934837,1.0353846938511377,1.0161110544136174,1.0031602114124463,1.006254862123849,1.0043118988272648,1.0032936145046176,1.0062548590742788,1.0052119613791692,1.0297435097529044,1.0297626651796723,1.0127226260658422,1.0167348067627742,1.0065729308848614,1.0285581124745387
157,785,13.083333333333334,0.88,0.775,2499.375,1.0000076362737864,1.035384566223616,1.0127570827080719,650,rg60,0,0,0,51.821717121623664,heuristic,2.5863941457031876,0,12,1.0000296178067627,1.0000076362737864,1.035384566223616,1.0161020067276763,1.0031205135001093,1.0062768243691729,1.0043994073950133,1.003376861635038,1.006276821306807,1.0052308135148305,1.029951515927164,1.0294101121483787,1.0127309371035738,1.0167359901735964,1.0065924353586906,1.028487263864934
158,790,13.166666666666666,0.88,0.77,2483.25,1.0000076451656732,1.0353843267835716,1.0127191483904099,650,rg60,0,0,0,51.5003705069419,heuristic,0.0,0,12,1.0000296007865714,1.0000076451656732,1.0353843267835716,1.0160741231341095,1.0030617404689304,1.0062598128200548,1.0044570538913364,1.0034302811768052,1.0062598097446245,1.005210519132655,1.0299457644296912,1.0290610548515187,1.0127138790253096,1.0167184227727575,1.006572865269068,1.0283194747938798
159,795,13.25,0.88,0.765,2467.125,1.000007477332688,1.0353838490629719,1.012600254481295,650,rg60,0,0,0,51.1392985761524,heuristic,0.0,0,12,1.0000294511384211,1.000007477332688,1.0353838490629719,1.0160059772587295,1.00296221590425,1.0061594170019441,1.0044504796202611,1.0034195523178335,1.006159413912875,1.0051064668319312,1.0294815915980136,1.02872074991201,1.0126425691608858,1.0166607728176462,1.0064696922157903,1.0279443956144676
160,800,13.333333333333334,0.88,0.76,2451.0,1.0000073081376935,1.0353833693833072,1.0124812704265864,650,rg60,0,0,0,50.78536813393679,heuristic,0.0,0,12,1.0000293004547978,1.0000073081376935,1.0353833693833072,1.0159377188711052,1.0028625480366966,1.0060589529567399,1.004444193569134,1.0034091132584515,1.0060589498540227,1.0050023424652224,1.0290177309213484,1.0283792787456474,1.0125711483061879,1.0166030086567777,1.0063664605349973,1.0275689026732537
161,805,13.416666666666666,0.88,0.755,2434.875,1.0000071376149822,1.0353828877987294,1.012362207369338,650,rg60,0,0,0,50.43858309692072,heuristic,0.0,0,12,1.0000291487621777,1.0000071376149822,1.0353828877987294,1.0158693556165075,1.0027627470702665,1.0059584342869121,1.004438206845601,1.003398975164142,1.0059584311705398,1.0048981606544414,1.0285542233173026,1.028036643753476,1.012499626044787,1.0165451376650805,1.0062631837970761,1.027193018347385
162,810,13.5,0.88,0.75,2418.75,1.0000069657610504,1.0353824043026407,1.0122430644239664,650,rg60,0,0,0,50.09895240208232,heuristic,0.0,0,12,1.000028996057754,1.0000069657610504,1.0353824043026407,1.015800886806548,1.0026628121744867,1.00585785978598,1.0044325188373535,1.0033891374265351,1.005857856655945,1.0047939201725582,1.0280910666296383,1.0276928436764772,1.0124280015245233,1.0164871591789546,1.0061598607904314,1.026816741002584
163,815,13.583333333333334,0.88,0.745,2402.625,1.0000067925761307,1.0353819188969733,1.012123842199558,650,rg60,0,0,0,49.76648273435788,heuristic,0.0,0,12,1.0000288423418506,1.0000067925761307,1.0353819188969733,1.0157323126480235,1.0025627434321585,1.005757229997643,1.0044271309345747,1.0033796014431497,1.005757226853938,1.0046896215546492,1.0276282669734706,1.0273478749868303,1.012356275073248,1.0164290734250672,1.0060564920577415,1.0264400719974813
164,820,13.666666666666666,0.88,0.74,2386.5,1.0000066180577576,1.03538143157767,1.0120045402933917,650,rg60,0,0,0,49.441183191994355,heuristic,0.0,0,12,1.0000286876125473,1.0000066180577576,1.03538143157767,1.0156636327664186,1.0024625403279657,1.005656544356086,1.004422042639352,1.0033703667192118,1.0056565411987037,1.0045852642166022,1.0271658230457161,1.0270017379410523,1.012284446260957,1.016370880053281,1.005953077029327,1.0260630108916202
165,825,13.75,0.88,0.735,2370.375,1.0000064422029515,1.035380942338663,1.0118851575820638,650,rg60,0,0,0,49.123059310244614,heuristic,0.0,0,12,1.0000285318674116,1.0000064422029515,1.035380942338663,1.0155948464320124,1.0023622019984768,1.0055558014580093,1.0044172547921404,1.0033614341017194,1.0055557982869419,1.0044808467364879,1.026703734971046,1.0266544252043248,1.0122125141499523,1.0163125783580604,1.0058496142934803,1.0256855541213417
166,830,13.833333333333334,0.88,0.73,2354.25,1.0000062650134698,1.0353804511856322,1.0117656953048826,650,rg60,0,0,0,48.81211797799445,heuristic,0.0,0,12,1.0000283751080714,1.0000062650134698,1.0353804511856322,1.015525954387291,1.0022617290603686,1.005455002932815,1.0044127682929505,1.0033528044933258,1.005454999748055,1.004376370735937,1.0262420065941247,1.0263059384270297,1.0121404797897076,1.016254169103763,1.0057461054776824,1.0253077045278984
167,835,13.916666666666666,0.88,0.725,2338.125,1.000006086484153,1.0353799581081815,1.0116461519398743,650,rg60,0,0,0,48.508369169611264,heuristic,0.0,0,12,1.0000282173303305,1.000006086484153,1.0353799581081815,1.0154569554830948,1.0021611202150589,1.0053541466725269,1.004408582374497,1.0033444771320972,1.0053541434740663,1.0042718340827637,1.0257806350884717,1.025956274189005,1.01206834171744,1.0161956511661503,1.0056425484696214,1.0249294590505311
168,840,14.0,0.88,0.72,2322.0,1.000005906615705,1.035379463109476,1.011526528347392,650,rg60,0,0,0,48.2118200341733,heuristic,0.0,0,12,1.000028058534922,1.000005906615705,1.035379463109476,1.015387850096865,1.0020603757128113,1.0052532335811433,1.0044046983219863,1.003336453309501,1.005253230368975,1.0041672376727562,1.0253196264325517,1.0256054304554794,1.0119961004940727,1.0161370249428245,1.0055389441734195,1.0245508197357829
169,845,14.083333333333334,0.88,0.71,2289.75,1.0000055428716907,1.035378467361513,1.0112870435757022,650,rg60,0,0,0,47.64035234760869,heuristic,0.0,0,12,1.0000277378987503,1.0000055428716907,1.035378467361513,1.0152493221550898,1.001858483006303,1.00505124104101,1.0043978418203174,1.003321322293041,1.0050512378014027,1.0039578701676048,1.0243987123876808,1.024900195866841,1.0118513115129042,1.0160194498803108,1.005331597789035,1.0237923633577415
170,850,14.166666666666666,0.88,0.7000000000000001,2257.5,1.0000051737298168,1.0353774638656041,1.0110472291224224,650,rg60,0,0,0,47.097776909949246,heuristic,0.0,0,12,1.0000274131601785,1.0000051737298168,1.0353774638656041,1.0151103609589935,1.0016560371771797,1.0048490092076305,1.0043921929712876,1.0033074056908076,1.0048490059405524,1.0037482509695501,1.0234792474118197,1.0241902063033559,1.0117061011920714,1.0159014347556987,1.0051240502867433,1.0230323123374676
171,855,14.25,0.88,0.69,2225.25,1.0000047991944137,1.0353764526279094,1.0108070877926905,650,rg60,0,0,0,46.58415873401923,heuristic,0.0,0,12,1.0000270843224737,1.0000047991944137,1.0353764526279094,1.014970968133236,1.0014530402433073,1.0046465416020067,1.004387760031555,1.0032947117852362,1.0046465383074257,1.0035383839700975,1.0225612537366222,1.0234754430604782,1.0115604718424775,1.0157829812534767,1.004916305117691,1.0222706694546406
172,860,14.333333333333334,0.88,0.6799999999999999,2193.0,1.0000044192524118,1.0353754336311762,1.0105666189273985,650,rg60,0,0,0,46.09956752646944,heuristic,0.0,0,12,1.0000267513758434,1.0000044192524118,1.0353754336311762,1.0148311420593477,1.0012494894575885,1.0044438364106865,1.0043845463741568,1.0032832439904042,1.00444383308857,1.0033282672318702,1.0216447469012402,1.0227558885549406,1.0114144218339414,1.0156640879364067,1.004708360460339,1.0215074342794515
173,865,14.416666666666666,0.88,0.6700000000000002,2160.7500000000005,1.000004033889029,1.0353744068531687,1.010325820181607,650,rg60,0,0,0,45.644069122698845,heuristic,0.0,0,12,1.000026414308957,1.000004033889029,1.0353744068531687,1.0146908805530643,1.0010453814977551,1.0042408905148903,1.0043825560301105,1.0032730063749113,1.0042408871652064,1.0031178975020894,1.0207297351304947,1.0220315188461837,1.0112679487418506,1.0155447528081798,1.004500213175452,1.0207425995143709
174,870,14.5,0.88,0.66,2128.5,1.0000036430909403,1.0353733722760738,1.0100846906167935,650,rg60,0,0,0,45.21773378077555,heuristic,0.0,0,12,1.0000260731118094,1.0000036430909403,1.0353733722760738,1.0145501819471714,1.0008407135478345,1.0040377020081912,1.004381792993839,1.0032640029732847,1.004037698630906,1.0029072727465378,1.0198162331683858,1.0213023137420132,1.0111210508725266,1.0154249743847952,1.004291861350342,1.0199761630240436
175,875,14.583333333333334,0.8816666666666667,0.6499999999999999,2096.2499999999995,1.0000029008663098,1.03537176650788,1.0097431759919597,650,rg60,0,0,0,44.96251468107236,heuristic,0.0,0,12,1.0000254588709236,1.0000029008663098,1.03537176650788,1.014330408194271,1.0005213584327384,1.0037082414162888,1.0042974089335763,1.0031683895077428,1.0037082380012985,1.0025642860828288,1.0186756175575424,1.0204209372650461,1.010881207347361,1.0152304591761625,1.0039572720040948,1.0190268657072907
176,880,14.666666666666666,0.8833333333333333,0.6400000000000001,2064.0000000000005,1.00000215189848,1.0353701510788211,1.0094011192691132,650,rg60,0,0,0,44.74362843250967,heuristic,0.0,0,12,1.0000248395073028,1.00000215189848,1.0353701510788211,1.0141100008483255,1.0002011976359333,1.0033782888938356,1.0042142458909584,1.0030740048481712,1.003378285441081,1.0022207824431195,1.0175361703952572,1.0195340610283652,1.0106407186889348,1.0150353108665777,1.0036222285244305,1.0180754703162171
177,885,14.75,0.885,0.63,2031.75,0.9998802345400457,1.0353685259984227,1.0090585248291557,634,rg60,0,0,0,44.56118196136352,heuristic,0.0,0,12,1.0000242150246292,1.000001396191956,1.0353685259984227,1.013888962423392,0.9998802345400457,1.0030478499559912,1.0041323169101277,1.002980862053028,1.0030478464654133,1.0018767677469407,1.0163979255263311,1.0186416569866203,1.0103995883511643,1.0148395319482257,1.0032867364041884,1.0171219807400156
178,890,14.833333333333334,0.8866666666666667,0.6199999999999999,1999.4999999999995,0.9995584642231369,1.0353668912347989,1.0087153899972947,634,rg60,0,0,0,44.415288352589364,heuristic,0.0,0,12,1.0000235854057793,1.000000633724133,1.0353668912347989,1.0136672896730485,0.9995584642231369,1.0027169204648159,1.004051626818702,1.0028889660018105,1.0027169169363555,1.0015322376249831,1.0152608977083226,1.017743695964873,1.0101578128013096,1.0146431194239012,1.0029507915218228,1.0161663904289218
179,895,14.916666666666666,0.8883333333333333,0.6100000000000001,1967.2500000000002,0.9992358814190584,1.0353652467530747,1.0083717113322157,634,rg60,0,0,0,44.3060613680281,heuristic,0.0,0,12,1.000022950632547,0.9999998644711251,1.0353652467530747,1.0134449790276026,0.9992358814190584,1.0023854956295073,1.0039721807650992,1.0027983218937475,1.002385492063104,1.0011871870479885,1.0141250989494683,1.0168401456365832,1.0099153880752063,1.0144460699767395,1.0026143891009642,1.0152086898736346
180,900,15.0,0.89,0.6,1935.0,0.998912481180564,1.0353635925214946,1.0080274861718044,634,rg60,0,0,0,44.23361652953228,heuristic,0.0,0,12,1.0000223106877417,0.9999990884102039,1.0353635925214946,1.0132220272523276,0.998912481180564,1.0020535714025227,1.003893984473318,1.0027089355056256,1.0020535677981155,1.0008416117327112,1.0129905457821644,1.0159309737267745,1.0096723106726586,1.0142483806236375,1.0022775251161595,1.0142488718628524
181,905,15.083333333333334,0.8916666666666667,0.5866666666666666,1891.9999999999995,0.998518335870291,1.035361561602859,1.0076012698884322,634,rg60,0,0,0,44.138730856183045,heuristic,0.0,0,12,1.0000215401397632,0.9999981598785962,1.035361561602859,1.0129502007472215,0.998518335870291,1.0016525339137907,1.0038199989847343,1.0026210395625044,1.001652530262004,1.0004243747168504,1.011556446906249,1.014759754859621,1.0093782893202332,1.0140087835908178,1.0018699615855406,1.013026806273841
182,910,15.166666666666666,0.8933333333333333,0.5733333333333335,1849.0000000000005,0.9981228275927324,1.0353595140540968,1.0071741647430772,634,rg60,0,0,0,44.106261245182,heuristic,0.0,0,12,1.000020760775186,0.9999972197422374,1.0353595140540968,1.0126773097101567,0.9981228275927324,1.0012507029803477,1.003748262905799,1.002535406843682,1.0012506992810823,1.0000063038387303,1.0101247801021274,1.0135786979383827,1.0090831922762604,1.013768122219399,1.0014616720975387,1.0118011635314752
183,915,15.25,0.895,0.56,1806.0000000000002,0.997725950350063,1.035357449828345,1.0067461699263665,634,rg60,0,0,0,44.136474068363185,heuristic,0.0,0,12,1.0000199725680157,0.9999962679666187,1.035357449828345,1.0124033506282573,0.997725950350063,1.0008480763899696,1.0036787942797498,1.002452055510857,1.0008480726431248,0.9995873968959317,1.0086955980840073,1.0123877326284931,1.0087870164343296,1.013526393429722,1.0010526544875484,1.010571936696833
184,920,15.333333333333334,0.8966666666666667,0.5466666666666666,1763.0,0.9973276923331346,1.0353553688466002,1.00631727880537,634,rg60,0,0,0,44.22964296118118,heuristic,0.0,0,12,1.0000191754762244,0.9999953044963759,1.0353553688466002,1.0121283156759624,0.9973276923331346,1.0004446444231754,1.00361160654852,1.002370999121084,1.0004446406286502,0.9991676436347511,1.0072689379310502,1.0111867819481768,1.0084897533164707,1.0132835899680945,1.0006428991204939,1.0093391074171558
185,925,15.416666666666666,0.8983333333333333,0.5333333333333334,1720.0000000000002,0.9969280410912754,1.035353271025041,1.0058874839520795,634,rg60,0,0,0,44.38604760582772,heuristic,0.0,0,12,1.0000183694557958,0.9999943292736891,1.035353271025041,1.0118521964546308,0.9969280410912754,1.0000403963596407,1.003546714317788,1.002292252398347,1.0000403925173327,0.9987470327888154,1.0058448384795469,1.009975761480497,1.0081913937166296,1.01303970401245,1.0002323953695123,1.0081026544922822
186,930,15.5,0.9,0.52,1677.0,0.9965269848159918,1.035351156285184,1.0054567789491609,634,rg60,0,0,0,44.60597135016712,heuristic,0.0,0,12,1.0000175544644245,0.9999933422426789,1.035351156285184,1.0115749852669553,0.9965269848159918,0.9996353230181092,1.003484133047826,1.0022158309186584,0.9996353191279131,0.9983255546264207,1.0044233405902212,1.008754588273456,1.0078919294008608,1.0127947284465517,0.9998211341581649,1.0068625585031559
187,935,15.583333333333334,0.9016666666666667,0.5033333333333332,1623.2499999999995,0.9960526937687093,1.0353486334412256,1.004942546706963,634,rg60,0,0,0,44.92089102671012,heuristic,0.0,0,12,1.0000165922206965,0.9999921808295599,1.0353486334412256,1.0112469752567212,0.9960526937687093,0.9991598186134197,1.0034304375890755,1.002145602248612,0.999159814665784,0.9978310298784924,1.0027080927024585,1.0072517809443684,1.0075396047310807,1.0125059177477178,0.9993379917394978,1.0053535809339915
188,940,15.666666666666666,0.9033333333333333,0.4866666666666668,1569.5000000000005,0.9955762199431097,1.0353460843968783,1.0044269052596355,634,rg60,0,0,0,45.332887026590235,heuristic,0.0,0,12,1.0000156160966456,0.9999910011494232,1.0353460843968783,1.0109172781563944,0.9955762199431097,0.9986830317869851,1.0033803584093282,1.0020790120368965,0.9986830277817452,0.9973351555871992,1.0009970064251643,1.005733077612251,1.0071855718954563,1.0122154241340224,0.9988536734904355,1.0038389452522316
189,945,15.75,0.905,0.47,1515.75,0.9950976344539505,1.0353435095022252,1.003909941796512,634,rg60,0,0,0,45.84252395573613,heuristic,0.0,0,12,1.0000146262604075,0.9999898034192501,1.0353435095022252,1.010585948167524,0.9950976344539505,0.9982050671908244,1.0033340215435635,1.0020161866984119,0.9982050631278262,0.9968380446103912,0.9992905191466941,1.004198347931462,1.0068299012674213,1.0119233003724806,0.9983682841123999,1.00231881093936
190,950,15.833333333333334,0.9066666666666667,0.4533333333333332,1461.9999999999995,0.9968315547227663,1.0374240980641358,1.005682133600414,634,rg60,0,0,0,46.256091721117464,heuristic,0.0,0,12,1.0000137334461376,0.999988740354829,1.0374240980641358,1.0124299208513454,0.9968315547227663,0.9999745042361866,1.0065618376012988,1.0052228862582853,0.999974500127356,0.9986000269759052,1.0044616660044534,1.0026128705522601,1.0086724995515062,1.0138021920444917,1.0001303991690085,1.0042127076466576
191,955,15.916666666666666,0.9083333333333333,0.43666666666666676,1408.2500000000002,0.9985144197565125,1.039504759683121,1.0069711563637336,634,rg60,0,0,0,46.79794899818757,heuristic,0.0,0,12,1.0000127741149047,0.9999875872633113,1.039504759683121,1.0142333228210922,0.9985144197565125,1.0016813280351575,1.0065336904068558,1.005178114121429,1.001681323875644,1.0002989262279598,1.0026351139805012,1.0074753957771223,1.0104680969046316,1.0156445685084743,1.0018288091222454,1.0058602712207776
192,960,16.0,0.91,0.42,1354.5,0.9980320786461675,1.039502096000426,1.0064532401367874,634,rg60,0,0,0,47.5989018057517,heuristic,0.0,0,12,1.0000117425278068,0.9999863345933319,1.039502096000426,1.0138987372507569,0.9980320786461675,1.0012023212506298,1.006499421694454,1.0051274234068992,1.0012023170332913,0.9998007487805315,1.0009574539152537,1.0058972199339018,1.0101092806575915,1.0153489429701545,1.0013427734949014,1.0043329500324993
193,965,16.083333333333332,0.9133333333333333,0.40333333333333354,1300.7500000000007,0.99743063266446,1.0394988151359563,1.0058314969910096,634,rg60,0,0,0,48.734728096151585,heuristic,0.0,0,12,1.0000104148881304,0.9999847001844029,1.0394988151359563,1.0134815298568738,0.99743063266446,1.0005932021477302,1.0063842245282981,1.0049928372171089,1.0005931978620468,0.9991661889935671,0.9990526075845267,1.0041470138912598,1.009653680662099,1.0149751153725477,1.000726726210076,1.0026130646570692
194,970,16.166666666666668,0.9166666666666667,0.38666666666666644,1246.9999999999993,0.9968264652011185,1.0394955039372293,1.0052079308973285,634,rg60,0,0,0,49.983947506227295,heuristic,0.0,0,12,1.000009071238284,0.9999830446967692,1.0394955039372293,1.0130622241921217,0.9968264652011185,0.9999822830164766,1.0062728154060037,1.0048620648104145,0.999982278662225,0.9985297363487377,0.9971519363308708,1.00237883907465,1.009195915542979,1.0145992125618217,1.0001089852547036,1.0008865180828506
195,975,16.25,0.92,0.37,1193.25,0.9952407629725819,1.0415755916270248,1.0062025079113062,611,rg60,0,0,0,51.190416224644345,heuristic,0.0,0,12,1.0000078097440224,0.9999815011421739,1.0415755916270248,1.014793853288282,0.998411766694141,1.0015684051104223,1.0094007680914743,1.0079626435950595,1.0015684006895607,1.0000945553435054,0.9952407629725819,1.0005497070078495,1.0109023782591915,1.016369395814251,1.001688286465396,0.9991243007359606
196,980,16.333333333333332,0.9233333333333333,0.35333333333333355,1139.5000000000007,0.9933468630802516,1.0415722124258953,1.0055758264393004,611,rg60,0,0,0,52.667405899192595,heuristic,0.0,0,12,1.0000064340050596,0.999979803416903,1.0415722124258953,1.014371008632965,0.9978028689003041,1.0009549421282213,1.0092976543642573,1.0078402793488093,1.0009549376383349,0.9994553684615646,0.9933468630802516,0.9987471429623522,1.0104410625826628,1.0159899861725283,1.001068218804881,0.9973844401038181
197,985,16.416666666666668,0.9266666666666667,0.33666666666666645,1085.7499999999993,0.991457411930103,1.0415688020391363,1.0049472440786835,611,rg60,0,0,0,54.26028833634795,heuristic,0.0,0,12,1.0000050418188355,0.999978084038291,1.0415688020391363,1.01394598095655,0.9971911234284607,1.000339574568275,1.0091984417211526,1.0077218426708234,1.0003395700091262,0.9988141775747956,0.991457411930103,0.9969258854604988,1.0099774887035402,1.015608421572634,1.000446354775982,0.9956377039907315
198,990,16.5,0.93,0.32,1032.0,0.9895725994619261,1.0415653603472579,1.0043167629202103,611,rg60,0,0,0,55.969944811570635,heuristic,0.0,0,12,1.000003633116282,0.9999763429138295,1.0415653603472579,1.0135187638370053,0.9965765198811859,0.9997223042274422,1.009103204728681,1.0076074082953734,0.9997222995987917,0.998170984440804,0.9895725994619261,0.9950856779782773,1.0095116519858234,1.0152246961672922,0.9998226967698036,0.993884062973592
199,995,16.583333333333332,0.9333333333333333,0.30333333333333357,978.2500000000008,0.9876925458214113,1.0415618870881833,1.0036843609273802,611,rg60,0,0,0,57.79729053032273,heuristic,0.0,0,12,1.000002207759055,0.9999745798613323,1.0415618870881833,1.0130893314286045,0.9959590202773557,0.9991031009625247,1.0090119908287352,1.0074970239373,0.9991030962641286,0.9975257571069974,0.9876925458214113,0.9932262581622547,1.0090435244421654,1.014838785640721,0.9991972152975567,0.9921234499597587
200,1000,16.666666666666668,0.9366666666666668,0.28666666666666646,924.4999999999993,0.9857614369380661,1.0436415760213649,1.0048806027164345,611,rg60,0,0,0,59.587050225712254,heuristic,0.0,0,12,1.0000008204273945,0.9999728714527206,1.0436415760213649,1.0148071290521916,0.9975241116015865,1.0006854445067566,1.0089221579334202,1.0073878993213465,1.000685439749354,0.9990946086904859,0.9857614369380661,0.9978777839227312,1.0107392066955287,1.016597603768395,1.000772800582445,0.9936187527991627
201,1005,16.75,0.94,0.27,870.7500000000001,0.983899203948029,1.0436380293956367,1.0042470344952144,611,rg60,0,0,0,61.64524018972122,heuristic,0.0,0,12,0.9999993620928881,0.9999710649911955,1.0436380293956367,1.0143747805087526,0.9969033669387537,1.0000644642906418,1.0088373620667335,1.0072839888048688,1.0000644594634405,0.9984475714640265,0.983899203948029,0.9959922661438658,1.0102680500985368,1.0162085813587005,1.0001458174945101,0.9918541828628493
202,1010,16.833333333333332,0.9433333333333332,0.2533333333333336,817.0000000000008,0.9820419123463496,1.043634450505396,1.0036114842100146,611,rg60,0,0,0,63.82258056140005,heuristic,0.0,0,12,0.9999978868187088,0.9999692362268098,1.043634450505396,1.0139401588884684,0.996279638844029,0.9994414586378356,1.0087566428980312,1.0071841823682712,0.9994414537405794,0.9977984016213667,0.9820419123463496,0.9940870529809034,1.0097945345361083,1.0158173206656247,0.9995169184196476,0.9900824978621044
203,1015,16.916666666666668,0.9466666666666667,0.23666666666666641,763.2499999999992,0.9801897113062199,1.0436308391740727,1.0029739466486722,611,rg60,0,0,0,66.12007248560569,heuristic,0.0,0,12,0.9999963945092295,0.9999673850328522,1.0436308391740727,1.0135032506286616,0.9956529073405732,0.9988164216529786,1.0086800554327593,1.007088535329674,0.9988164166854098,0.9971470939840904,0.9801897113062199,0.9921619159867818,1.0093186478544816,1.015423809194396,0.9988860981278761,0.9883036641386969
204,1020,17.0,0.95,0.22,709.5,0.9783427339203616,1.04362719510729,1.0023343973086167,611,rg60,0,0,0,68.5387477196741,heuristic,0.0,0,12,0.999994885009627,0.9999655112053767,1.04362719510729,1.0130640273270584,0.9950231306487881,0.9981893211934918,1.0086076554031154,1.0069971036978824,0.9981893161553487,0.9964936143863324,0.9783427339203616,0.9902165553015433,1.0088403594610995,1.0150280201796897,0.9982533253082834,0.9865176026325815
