step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,optimization_status,sensitivity_cache_hit,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
99,495,8.25,0.91,0.53,1025.55,0.9921287450956333,1.0436555211107512,1.0073283624673253,611,rg60,0,0,0,52.755427435747926,optimization,0,0,0,no action needed,False,1.000007025543033,0.9999807291894441,1.0436555211107512,1.0166120933620364,1.0001223517311402,1.0034329855841226,1.0101268206599672,1.0086652687824247,1.003432981084991,1.0019671983282896,0.9921287450956333,1.0033051471738041,1.0127908541243185,1.0182670906657423,1.0035319856136893,0.9992270014278175
100,500,8.333333333333334,0.9133333333333334,0.5466666666666667,1057.8000000000002,0.9925069097234493,1.0436556657790865,1.0073747681742082,611,rg60,0,0,0,52.59564368120903,optimization,0,0,0,no action needed,False,1.0000069526682343,0.9999805908073452,1.0436556657790865,1.0166062694642626,1.0001130303481236,1.0033871113643815,1.0099139145849354,1.0084542808004773,1.0033871068732518,1.0019167995193703,0.9925069097234493,1.003896821994954,1.0127626397527314,1.01824949164866,1.0034898697798107,0.999668835678259
101,505,8.416666666666666,0.9166666666666666,0.5633333333333331,1090.0499999999995,0.9928872952318982,1.0436558044704285,1.0074210354465287,611,rg60,0,0,0,52.45735470395904,optimization,0,0,0,no action needed,False,1.0000068766665624,0.9999804483121931,1.0436558044704285,1.0166001842786925,1.0001033264446233,1.0033411766959495,1.0097022294998088,1.0082445232661903,1.0033411722128076,1.0018663348046493,0.9928872952318982,1.0044840375793107,1.0127341929815536,1.0182316250491474,1.0034477318046577,1.000109607845987
102,510,8.5,0.92,0.58,1122.3,0.993269874778346,1.0436559372484497,1.00746717024784,611,rg60,0,0,0,52.340494649784745,optimization,0,0,0,no action needed,False,1.0000067975696778,0.9999803017451532,1.0436559372484497,1.0165938465352289,1.0000932548233148,1.0032951926659694,1.0094917707750692,1.0080360013065361,1.003295188190801,1.001815815225799,0.993269874778346,1.0050668211443945,1.0127055229835829,1.01821349879134,1.0034055827077473,1.0005493174740323
103,515,8.583333333333334,0.9216666666666667,0.5933333333333334,1148.1000000000001,0.9937171224561506,1.043656398211824,1.0075656316256723,611,rg60,0,0,0,52.1088497820764,optimization,0,0,0,no action needed,False,1.0000069030261576,0.9999804018255287,1.043656398211824,1.0166373267769993,1.0001552331201493,1.003335842908256,1.009375034578854,1.0079226202750498,1.0033358384456903,1.0018565632768917,0.9937171224561506,1.0056239049148157,1.0127396624581433,1.018244897190919,1.0034493316268696,1.0010130249184588
104,520,8.666666666666666,0.9233333333333333,0.6066666666666666,1173.8999999999999,0.9941657820617905,1.0436568549173657,1.0076639734542971,611,rg60,0,0,0,51.892829566482426,optimization,0,0,0,no action needed,False,1.0000070062533855,0.9999804989730086,1.0436568549173657,1.0166806067139764,1.0002169345647614,1.0033764271454069,1.0092591371560735,1.007810083270138,1.0033764226954291,1.0018972411019194,0.9941657820617905,1.006177896558094,1.012773618840602,1.0182760914986908,1.003493038936249,1.0014759345818622
105,525,8.75,0.925,0.62,1199.7,0.99461581604941,1.043657307335888,1.0077621886834451,611,rg60,0,0,0,51.69238894638016,optimization,0,0,0,no action needed,False,1.0000071072368992,0.9999805931687664,1.043657307335888,1.0167236814933467,1.0002783520784062,1.003416936734224,1.00914406586751,1.0076983776634518,1.00341693229682,1.001937839455988,0.99461581604941,1.006728813959487,1.0128073861421254,1.0183070771211602,1.0035366959595096,1.0019380363721275
106,530,8.833333333333334,0.9266666666666667,0.6333333333333334,1225.5000000000002,0.9950672152282515,1.0436577554758102,1.0078602775026666,611,rg60,0,0,0,51.50748963541311,optimization,0,0,0,no action needed,False,1.0000072059815994,0.9999806844193874,1.0436577554758102,1.0167665516697497,1.0003394867477837,1.0034573718552373,1.0090298172770087,1.0075875000071828,1.0034573674303922,1.001978358574451,0.9950672152282515,1.0072766709086067,1.0128409648069758,1.0183378545468933,1.0035803028410424,1.0023993322722926
107,535,8.916666666666666,0.9283333333333333,0.6466666666666666,1251.3,0.9955199681876999,1.0436581993477958,1.0079582401512617,611,rg60,0,0,0,51.33809161503076,optimization,0,0,0,no action needed,False,1.0000073024932739,0.9999807727325457,1.0436581993477958,1.0168092181298518,1.0004003399933525,1.0034977333068686,1.0089163886829506,1.00747744758519,1.0034977288945675,1.0020187993094503,0.9955199681876999,1.0078214803674463,1.0128743557102988,1.0183684245974105,1.0036238603405099,1.0028598227409757
108,540,9.0,0.93,0.66,1277.1000000000001,0.9959740697227327,1.0436586389641225,1.008056077808233,611,rg60,0,0,0,51.184156171764904,optimization,0,0,0,no action needed,False,1.000007396778185,0.9999808581164303,1.0436586389641225,1.0168516818107918,1.0004609132781592,1.0035380220658319,1.0088037762458946,1.007368216547307,1.0035380176660607,1.0020591626978317,0.9959740697227327,1.0083632599742083,1.0129075598153527,1.0183987881424281,1.0036673694057918,1.0033195137005992
109,545,9.083333333333334,0.9316666666666668,0.67,1296.45,0.9962574160862492,1.0436588170688967,1.0081037582665577,611,rg60,0,0,0,51.140045383327156,optimization,0,0,0,no action needed,False,1.0000073951979995,0.9999808289833467,1.0436588170688967,1.0168631619652724,1.0004769512469582,1.0035359887665913,1.0086986595591,1.007264890206802,1.003535984373621,1.0020556313666895,0.9962574160862492,1.0087287836261247,1.0129085686415704,1.0184022912003101,1.0036677658961077,1.0036169980792833
110,550,9.166666666666666,0.9333333333333333,0.6799999999999999,1315.8,0.9965414883164856,1.043658992926501,1.008151376202775,611,rg60,0,0,0,51.10394693515523,optimization,0,0,0,no action needed,False,1.0000073924437773,0.9999807983063356,1.043658992926501,1.0168745392991705,1.0004928442532874,1.003533922253137,1.0085939782320854,1.0071620022975942,1.00353391786696,1.002052064152468,0.9965414883164856,1.0090927007977644,1.012909483388261,1.0184056890330757,1.0036681428013035,1.003914062876195
111,555,9.25,0.935,0.69,1335.1499999999999,0.9968263170527786,1.0436591665818644,1.0081989398066618,611,rg60,0,0,0,51.07584306471983,optimization,0,0,0,no action needed,False,1.0000073885371505,0.9999807661133581,1.0436591665818644,1.0168858193107153,1.000508599571176,1.0035318320733477,1.0084897387997196,1.0070595593753975,1.0035318276939587,1.0020484712863738,0.9968263170527786,1.009455016941944,1.0129103108919792,1.018408986952063,1.0036685096514295,1.0042107260733322
112,560,9.333333333333334,0.9366666666666666,0.7000000000000001,1354.5000000000002,0.997111900083412,1.043659338041606,1.0082464497313939,611,rg60,0,0,0,51.05571875167204,optimization,0,0,0,no action needed,False,1.0000073834812102,0.9999807324083744,1.043659338041606,1.0168970026020139,1.000524217991548,1.0035297190874057,1.008385940277563,1.0069575604509922,1.003529714714799,1.0020448536502569,0.997111900083412,1.0098157385439295,1.0129110518459974,1.018412185535431,1.0036688672963794,1.0045069896913823
113,565,9.416666666666666,0.9383333333333332,0.71,1373.85,0.9973982326956252,1.0436595073055006,1.008293905599101,611,rg60,0,0,0,51.04356351270939,optimization,0,0,0,no action needed,False,1.0000073772764138,0.9999806971921475,1.0436595073055006,1.0169080890160107,1.000539699532278,1.0035275827307741,1.0082825809281828,1.0068560037829395,1.0035275783649447,1.0020412106934915,0.9973982326956252,1.0101748705984526,1.0129117059542032,1.0184152846034547,1.0036692151617659,1.0048028537494293
114,570,9.5,0.94,0.72,1393.2,0.9976853086824286,1.043659674378376,1.0083413074782648,611,rg60,0,0,0,51.039362897237936,optimization,0,0,0,no action needed,False,1.000007369925207,0.9999806604678723,1.043659674378376,1.0169190790346867,1.0005550448610363,1.0035254236170885,1.0081796599901824,1.0067548886023707,1.0035254192580305,1.002037543045941,0.9976853086824286,1.010532418072019,1.0129122737479017,1.018418284616019,1.0036695538472464,1.0050983175058332
115,575,9.583333333333334,0.94,0.725,1402.875,0.9979453653937513,1.0436600538786351,1.0084161558440217,611,rg60,0,0,0,50.9211257943299,optimization,0,0,0,no action needed,False,1.0000075070425658,0.9999808234555131,1.0436600538786351,1.0169649362927513,1.0006210040232195,1.0035886751744216,1.0081708362220554,1.006748466126669,1.0035886708239135,1.00210314018571,0.9979453653937513,1.0107877989539067,1.0129599950814183,1.018457946708379,1.0037340619903377,1.0053392121510996
116,580,9.666666666666666,0.94,0.73,1412.55,0.9982056038805774,1.0436604326553,1.0084909761508367,611,rg60,0,0,0,50.80566904365442,optimization,0,0,0,no action needed,False,1.0000076437792158,0.9999809859417329,1.0436604326553,1.0170107541095617,1.0006869119818271,1.003651905762091,1.008162137956273,1.0067421698102152,1.0036519014201295,1.0021687152482677,0.9982056038805774,1.0110426942286947,1.0130076784813544,1.0184975690281037,1.0037985525376814,1.0055799615923602
117,585,9.75,0.94,0.735,1422.225,0.9984660037691865,1.0436608106711354,1.0085657619339254,611,rg60,0,0,0,50.69299507859441,optimization,0,0,0,no action needed,False,1.0000077801178575,0.9999811479043732,1.0436608106711354,1.017056527435895,1.0007527616245546,1.0037151069334238,1.0081535575951872,1.0067359920955135,1.0037151026000044,1.002234259422981,0.9984660037691865,1.011297103613411,1.0130553178556665,1.0185371467788407,1.0038630170420624,1.0058205554827129
118,590,9.833333333333334,0.94,0.74,1431.9,0.9987265675185589,1.0436611879328288,1.0086405141950143,611,rg60,0,0,0,50.58309741536215,optimization,0,0,0,no action needed,False,1.0000079160611668,0.9999813093467229,1.0436611879328288,1.017102256981871,1.0008185537121423,1.0037782799715236,1.0081450956007842,1.0067299334435202,1.0037782756466425,1.0022997740050876,0.9987265675185589,1.011551029234503,1.0131029141128376,1.0185766806639902,1.0039274567854164,1.0060609961026312
119,595,9.916666666666666,0.94,0.745,1441.575,0.9989872923319023,1.0436615644372798,1.0087152322917938,611,rg60,0,0,0,50.475975253011036,optimization,0,0,0,no action needed,False,1.0000080516081,0.9999814702675728,1.0436615644372798,1.0171479424007226,1.0008842879317512,1.0038414241499334,1.0081367515229425,1.006723993402896,1.0038414198335865,1.0023652582679248,0.9989872923319023,1.011804470588548,1.0131504667774482,1.0186161703325949,1.0039918710379891,1.0063012817775117
120,600,10.0,0.94,0.75,1451.25,0.9992481797365336,1.043661940191358,1.0087899174728725,611,rg60,0,0,0,50.371623536553436,optimization,0,0,0,no action needed,False,1.0000081867613078,0.9999816306701416,1.043661940191358,1.0171935844547615,1.0009499650931437,1.0039045409170964,1.0081285248115424,1.0067181714207365,1.00390453660928,1.002430713671277,0.9992481797365336,1.0120574341026232,1.0131979768437764,1.0186556165402745,1.004056261249879,1.0065414164922306
121,605,10.083333333333334,0.9383333333333332,0.755,1460.925,0.9997413986109042,1.043662907025835,1.008966708946448,611,rg60,0,0,0,50.03846619885662,optimization,0,0,0,no action needed,False,1.0000086030477406,0.9999821531736575,1.043662907025835,1.0173197989190272,1.0011320348109127,1.0040960786314315,1.008205364417776,1.006800411681351,1.0040960743424499,1.0026307778137835,0.9997413986109042,1.012463681177853,1.0133401801369475,1.0187712427666102,1.0042490808771327,1.0069675557097568
122,610,10.166666666666666,0.9366666666666666,0.76,1470.6,0.9999826747058891,1.0436638724697458,1.0091433965477163,650,rg60,0,0,0,49.710907169565324,optimization,0,0,0,no action needed,False,1.0000090185978132,0.9999826747058891,1.0436638724697458,1.0174459023864515,1.0013139626832706,1.0042875034620584,1.008282321400028,1.0068827706540948,1.0042874991918989,1.0028307233454832,1.000234682034145,1.012869218119707,1.0134822649693855,1.0188867602391243,1.004441790930527,1.0073933795738386
123,615,10.25,0.935,0.765,1480.275,0.9999831952156325,1.0436648364410797,1.0093199648117153,650,rg60,0,0,0,49.38894137342231,optimization,0,0,0,no action needed,False,1.0000094333719323,0.9999831952156325,1.0436648364410797,1.0175718837191183,1.001495733350849,1.0044787960780186,1.0083593797663413,1.0069652323598504,1.0044787918266667,1.0030305296766837,1.000727976285685,1.0132740415699488,1.0136242176030532,1.0190021582878275,1.0046343720941675,1.0078188593405897
124,620,10.333333333333334,0.9333333333333333,0.77,1489.95,0.9999837147071734,1.0436657989477613,1.0094964147362715,650,rg60,0,0,0,49.07255640775875,optimization,0,0,0,no action needed,False,1.000009847373511,0.9999837147071734,1.0436657989477613,1.0176977437991397,1.0016773478190122,1.0046699579737555,1.0084365402306337,1.0070477975093852,1.0046699537411974,1.0032301983290075,1.0012212827578508,1.0136781532663277,1.0137660391375534,1.0191174377794472,1.0048268258579833,1.0082439965506058
125,625,10.416666666666666,0.9316666666666668,0.775,1499.625,0.9999842331803998,1.0436667599885452,1.009672746150632,650,rg60,0,0,0,48.761747022980444,optimization,0,0,0,no action needed,False,1.000010260602365,0.9999842331803998,1.0436667599885452,1.0178234825155337,1.0018588060794757,1.0048609888342426,1.0085138014308617,1.0071304647370098,1.0048609846204641,1.003429729003585,1.00171459852179,1.0140815572581896,1.0139077293927405,1.0192325985893096,1.0050191519054252,1.0086687917501749
126,630,10.5,0.93,0.78,1509.3,0.9999847506371466,1.0436677195659767,1.0098489591706403,650,rg60,0,0,0,48.45650367460903,optimization,0,0,0,no action needed,False,1.0000106730598772,0.9999847506371466,1.0436677195659767,1.0179491001430712,1.0020401085203507,1.0050518889894067,1.0085911637401122,1.0072132344136748,1.0050518847943934,1.0036291220515945,1.0022079231381475,1.0144842530365616,1.014049288670397,1.0193476409779363,1.0052113505611664,1.009093244430431
127,635,10.583333333333334,0.9283333333333333,0.7816666666666667,1512.525,0.9999851634750336,1.0436684320044272,1.0099755597050544,650,rg60,0,0,0,48.20855913639311,optimization,0,0,0,no action needed,False,1.0000109971757094,0.9999851634750336,1.0436684320044272,1.0180445031555836,1.0021778994367836,1.005200872877273,1.0086735421294173,1.007299414800735,1.0052008686953606,1.0037850475281758,1.0025267806560128,1.014720346731748,1.014159390300781,1.0194365984130338,1.005360771332249,1.009358326568547
128,640,10.666666666666666,0.9266666666666667,0.7833333333333333,1515.75,0.9999855759737897,1.04366914395522,1.0101021017071965,650,rg60,0,0,0,47.96240808013539,optimization,0,0,0,no action needed,False,1.0000113210342856,0.9999855759737897,1.04366914395522,1.0181398540447522,1.0023156222252065,1.0053497857857632,1.0087559081037618,1.0073855834063612,1.0053497816169439,1.0039408979003035,1.0028455352742747,1.0149562814356559,1.0142694322017,1.0195255055067027,1.0055101214897089,1.0096232773607154
129,645,10.75,0.925,0.785,1518.9750000000001,0.9999859881571164,1.0436698554583004,1.0102285929236394,650,rg60,0,0,0,47.71804505742171,optimization,0,0,0,no action needed,False,1.000011644654117,0.9999859881571164,1.0436698554583004,1.0182351579220361,1.0024532833968347,1.0054986369777101,1.008838267106789,1.0074717456885915,1.0054986328219786,1.0040966829995275,1.0031642131915588,1.0151920656996418,1.0143794208530033,1.0196143672277653,1.0056594102903549,1.0098881143329064
130,650,10.833333333333334,0.9233333333333333,0.7866666666666667,1522.2,0.9999864000215005,1.04367056650569,1.0103550321259303,650,rg60,0,0,0,47.475472819165475,optimization,0,0,0,no action needed,False,1.0000119680322679,0.9999864000215005,1.04367056650569,1.0183304138540856,1.002590882025339,1.0056474246348481,1.0089206186985877,1.0075579012103513,1.0056474204921984,1.0042524010058214,1.0034828133482705,1.015427695623967,1.014489355019485,1.019703182641033,1.0058086359159144,1.0101528349855249
131,655,10.916666666666666,0.9216666666666667,0.7883333333333333,1525.425,0.9999868115708991,1.0436712771057166,1.0104814205081967,650,rg60,0,0,0,47.23468502915531,optimization,0,0,0,no action needed,False,1.0000122911719826,0.9999868115708991,1.0436712771057166,1.0184256228028852,1.0027284191079382,1.0057961505515305,1.009002963782538,1.0076440508725784,1.0057961464219565,1.0044080537266635,1.0038013376455213,1.0156631732552452,1.014599235950871,1.0197919527050399,1.0059578001594012,1.0104174413003815
132,660,11.0,0.92,0.79,1528.65,0.9999872228017336,1.0436719872501887,1.0106077566039589,650,rg60,0,0,0,46.99568421945729,optimization,0,0,0,no action needed,False,1.0000126140702659,0.9999872228017336,1.0436719872501887,1.01852078389177,1.0028658937754709,1.005944813011081,1.0090853017199946,1.0077301940359276,1.0059448088945764,1.0045636394401316,1.0041197812021738,1.0158984958103947,1.0147090624854602,1.019880676542986,1.0061069013009558,1.0106819294302327
133,665,11.083333333333334,0.9183333333333333,0.7916666666666667,1531.8750000000002,0.9999876337173813,1.043672696946711,1.0107340420812503,650,rg60,0,0,0,46.75846702506854,optimization,0,0,0,no action needed,False,1.0000129367299346,0.9999876337173813,1.043672696946711,1.0186158979289412,1.003003306864097,1.006093413611619,1.0091676322614154,1.00781633045151,1.0060934095081784,1.004719159760158,1.0044381497997787,1.0161336689835057,1.0148188356955967,1.0199693549573718,1.0062559409456366,1.0109463051381669
134,670,11.166666666666666,0.9166666666666667,0.7933333333333333,1535.1,0.9999880443166926,1.0436734061920523,1.0108602759251974,650,rg60,0,0,0,46.52303157982487,optimization,0,0,0,no action needed,False,1.0000132591499689,0.9999880443166926,1.0436734061920523,1.0187109646132593,1.0031406580923012,1.0062419516684662,1.0092499560600883,1.0079024607705012,1.0062419475780835,1.0048746140009672,1.0047564389384682,1.0163686883016334,1.0149285551574316,1.0200579876470826,1.0064049184013066,1.0112105639148585
135,675,11.25,0.915,0.795,1538.325,0.9999884546021339,1.0436741149913489,1.0109864590629576,650,rg60,0,0,0,46.28937363294622,optimization,0,0,0,no action needed,False,1.000013581332386,0.9999884546021339,1.0436741149913489,1.0188059844469757,1.003277947991074,1.0063904281035208,1.0093322739935067,1.0079885858728568,1.00639042402619,1.0050300030980803,1.0050746539884938,1.0166035531879587,1.0150382215180358,1.0201465751094918,1.006553834592042,1.0114747081532256
136,680,11.333333333333334,0.9133333333333333,0.7966666666666667,1541.5500000000002,0.9999888645703848,1.0436748233376467,1.011112590784275,650,rg60,0,0,0,46.05749822308717,optimization,0,0,0,no action needed,False,1.0000139032744688,0.9999888645703848,1.0436748233376467,1.0189009566991465,1.0034151758317829,1.0065388416072814,1.0094145837675585,1.0080747034630497,1.0065388375429967,1.0051853257386902,1.005392791376483,1.0168382682728454,1.015147833840039,1.0202351166121024,1.006702688212817,1.011738738401107
137,685,11.416666666666666,0.9116666666666667,0.7983333333333333,1544.775,0.9999892742245283,1.043675531236953,1.0112386715896624,650,rg60,0,0,0,45.827398335472594,optimization,0,0,0,no action needed,False,1.0000142249786983,0.9999892742245283,1.043675531236953,1.0189958820556146,1.0035523423355652,1.006687193366997,1.0094968872095602,1.0081608153671162,1.0066871893157525,1.005340583120615,1.0057108521165017,1.0170728303081387,1.01525739299037,1.0203236128383324,1.0068514804450193,1.012002653524835
138,690,11.5,0.91,0.8,1548.0,0.9999896835628346,1.043676238685485,1.0113647010041933,650,rg60,0,0,0,45.599075814968856,optimization,0,0,0,no action needed,False,1.0000145464436445,0.9999896835628346,1.043676238685485,1.0190907601440518,1.003689447140917,1.006835482698395,1.0095791830958627,1.0082469203595181,1.006835478660185,1.0054957745591684,1.0060288331327867,1.0173072418188946,1.0153668984868032,1.0204120634144234,1.0070002106054285,1.0122664532586938
139,695,11.583333333333334,0.9083333333333333,0.8,1548.0,0.9999900420915672,1.0436768247326196,1.0114660791243546,650,rg60,0,0,0,45.39126633551188,optimization,0,0,0,no action needed,False,1.0000148248767486,0.9999900420915672,1.0436768247326196,1.0191706972168424,1.0038050046379505,1.0069629751624694,1.0096637813092006,1.008334523942892,1.00696297113448,1.0056294011453766,1.0062594721672555,1.0174594883608312,1.0154608509559349,1.0204876349374488,1.007127707971537,1.0124510653465175
140,700,11.666666666666666,0.9066666666666667,0.8,1548.0,0.9999904004721563,1.0436774105703694,1.0115674254777456,650,rg60,0,0,0,45.184273992597625,optimization,0,0,0,no action needed,False,1.000015103197822,0.9999904004721563,1.0436774105703694,1.019250607408484,1.0039205256729682,1.007090426614729,1.0097483551935993,1.0084221037222059,1.0070904225969566,1.0057629841462814,1.0064900338042548,1.0176116987304422,1.0155547716608437,1.0205631807169493,1.0072551643313588,1.0126356188045103
141,705,11.75,0.905,0.8,1548.0,0.9999907587137008,1.0436779962133453,1.0116687428807583,650,rg60,0,0,0,44.97809716935857,optimization,0,0,0,no action needed,False,1.0000153814139026,0.9999907587137008,1.0436779962133453,1.0193304926063593,1.0040360127365198,1.0072178404138656,1.0098329074459844,1.0085096624018006,1.0072178364063071,1.0058965271631966,1.0067205291287742,1.017763873390498,1.0156486629718104,1.020638702579471,1.0073825830390022,1.0128201194675945
142,710,11.833333333333334,0.9033333333333333,0.8,1548.0,0.9999911168157296,1.0436785816603764,1.0117700310956075,650,rg60,0,0,0,44.77273576891178,optimization,0,0,0,no action needed,False,1.0000156595245875,0.9999911168157296,1.0436785816603764,1.0194103526897214,1.004151465713939,1.0073452163126835,1.0099174380696567,1.0085971999847057,1.0073452123153357,1.0060300299497262,1.0069509573602824,1.0179160115898453,1.0157425247257938,1.0207142004038186,1.0075099638463942,1.0130045665671241
143,715,11.916666666666666,0.9016666666666667,0.8,1548.0,0.9999914747773628,1.043679166909487,1.0118712897240132,650,rg60,0,0,0,44.56819053930553,optimization,0,0,0,no action needed,False,1.0000159375291442,0.9999914747773628,1.043679166909487,1.0194901875099003,1.004266884460276,1.0074725540327367,1.010001946475498,1.0086847158789012,1.0074725500455968,1.0061634922251415,1.0071813147853865,1.018068114747198,1.0158363567295425,1.0207896740420395,1.0076373064733752,1.013188958962624
144,720,12.0,0.9,0.8,1548.0,0.9999918326001271,1.0436797519641605,1.0119725195881581,650,rg60,0,0,0,44.364460199032294,optimization,0,0,0,no action needed,False,1.00001621542885,0.9999918326001271,1.0436797519641605,1.0195699974093668,1.0043822693289353,1.0075998542571774,1.0100864327310617,1.0087722101535652,1.007599850280242,1.0062969146808634,1.007411605480836,1.0182201846302636,1.0159301594385566,1.020865123833671,1.0077646116072234,1.0133732995856306
145,725,12.083333333333334,0.8983333333333333,0.7983333333333333,1544.775,0.9999921400845956,1.043680216294567,1.0120491702946506,650,rg60,0,0,0,44.17862512557893,optimization,0,0,0,no action needed,False,1.000016450654186,0.9999921400845956,1.043680216294567,1.0196349347269982,1.004476191147026,1.007706441661156,1.0101732127985916,1.0088611943491155,1.0077064376916205,1.0064088603852563,1.0075546579943409,1.0182903441768958,1.016008485334402,1.0209277607873395,1.0078707680498478,1.013478628578468
146,730,12.166666666666666,0.8966666666666667,0.7966666666666667,1541.5500000000002,0.9999924474820006,1.0436806805019725,1.0121258037295315,650,rg60,0,0,0,43.99325507843553,optimization,0,0,0,no action needed,False,1.000016685813686,0.9999924474820006,1.0436806805019725,1.0196998574836702,1.004570091396524,1.0078130059384502,1.01025997916303,1.0089501654040667,1.007813001976313,1.0065207812764536,1.0076976780609703,1.0183604788983243,1.016086793778027,1.0209903837343712,1.0079769017577942,1.0135839270068523
147,735,12.25,0.895,0.795,1538.325,0.9999927548020064,1.043681144602507,1.012202422748364,650,rg60,0,0,0,43.80834714083353,optimization,0,0,0,no action needed,False,1.000016920914882,0.9999927548020064,1.043681144602507,1.0197647677701538,1.0046639727381987,1.007919550841536,1.0103467345861237,1.0090391260845113,1.0079195468867954,1.0066326813343138,1.0078406745228892,1.0184305902225275,1.0161650874110617,1.0210529947094897,1.0080830164765704,1.013689200070257
148,740,12.333333333333334,0.8933333333333333,0.7933333333333333,1535.1,0.9999930620427574,1.0436816085920189,1.012279026623049,650,rg60,0,0,0,43.623903081958865,optimization,0,0,0,no action needed,False,1.0000171559562303,0.9999930620427574,1.0436816085920189,1.01982966514802,1.0047578347313142,1.0080260755246986,1.0104334786498845,1.009128075971758,1.0080260715773537,1.0067445597089055,1.0079836446677592,1.0185006771824248,1.016243365656271,1.021115593275045,1.0081891113589443,1.013794445925397
149,745,12.416666666666666,0.8916666666666667,0.7916666666666667,1531.8750000000002,0.999993369206812,1.0436820724764584,1.0123556166700762,650,rg60,0,0,0,43.439921319425125,optimization,0,0,0,no action needed,False,1.0000173909398817,0.999993369206812,1.0436820724764584,1.0198945502392114,1.0048516780079078,1.008132581236392,1.010520211280879,1.0092170149933402,1.0081325772964411,1.006856417658174,1.0081265934667842,1.0185707437849785,1.016321629343986,1.021178180049857,1.0082951876588917,1.0138996690812263
150,750,12.5,0.89,0.79,1528.65,0.9999936762919073,1.043682536250299,1.012432191493068,650,rg60,0,0,0,43.256402064373695,optimization,0,0,0,no action needed,False,1.0000176258639082,0.9999936762919073,1.043682536250299,1.0199594224816864,1.0049455020064098,1.0082390668069678,1.0106069329739273,1.009305943642348,1.00823906287441,1.0069682540051295,1.0082695154789738,1.0186407846990275,1.0163998777127592,1.0212407544744468,1.0084012441989356,1.0140048641279502
151,755,12.583333333333334,0.8883333333333333,0.7883333333333333,1525.425,0.9999939832995456,1.0436829999171824,1.0125087520418694,650,rg60,0,0,0,43.07334499772554,optimization,0,0,0,no action needed,False,1.0000178607295882,0.9999939832995456,1.0436829999171824,1.0200242822469947,1.0050393071045092,1.008345533009862,1.0106936433539682,1.0093948615446233,1.0083455290846954,1.007080069529964,1.0084124144600635,1.0187108036322736,1.0164781112654235,1.021303316917776,1.008507281757814,1.0141100348156282
152,760,12.666666666666666,0.8866666666666667,0.7866666666666667,1522.2,0.9999942902284037,1.043683463474024,1.0125852977081062,650,rg60,0,0,0,42.89075085297294,optimization,0,0,0,no action needed,False,1.0000180955358073,0.9999942902284037,1.043683463474024,1.0200891291962844,1.0051330929638904,1.0084519791690008,1.0107803424496398,1.0094837687288458,1.0084519752512244,1.00719186355415,1.0085552888167963,1.0187807984442636,1.0165563295498625,1.0213658670414036,1.0086132996574533,1.0142151792686467
153,765,12.75,0.885,0.785,1518.9750000000001,0.9999945970800986,1.0436839269243297,1.0126618290199363,650,rg60,0,0,0,42.70861753807826,optimization,0,0,0,no action needed,False,1.0000183302839016,0.9999945970800986,1.0436839269243297,1.0201539637280586,1.005226859993028,1.0085584060389323,1.01086703065346,1.0095726655867283,1.0085584021285448,1.0073036368368158,1.0086981396717547,1.018850769950579,1.0166345330867885,1.0214284052428684,1.0087192986520954,1.0143202984609991
154,770,12.833333333333334,0.8833333333333333,0.7833333333333333,1515.75,0.9999949038534913,1.0436843902657678,1.0127383457898635,650,rg60,0,0,0,42.52694705009038,optimization,0,0,0,no action needed,False,1.0000185649729436,0.9999949038534913,1.0436843902657678,1.0202187855811637,1.005320607928889,1.0086648131570108,1.0109537072280126,1.0096615513809928,1.0086648092540107,1.007415388914296,1.0088409666226534,1.0189207195141505,1.0167127215425376,1.021490931260473,1.0088252782812155,1.0144253928802094
155,775,12.916666666666666,0.8816666666666667,0.7816666666666667,1512.525,0.9999952105497084,1.0436848535004548,1.0128148480630115,650,rg60,0,0,0,42.345736521482166,optimization,0,0,0,no action needed,False,1.0000187996038326,0.9999952105497084,1.0436848535004548,1.0202835950009455,1.0054143370277475,1.0087712009270267,1.0110403731959339,1.0097504271336275,1.0087711970314128,1.0075271201930518,1.008983769612807,1.0189906445370125,1.0167908952220823,1.0215534453395103,1.0089312389446865,1.0145304611883446
156,780,13.0,0.88,0.78,1509.3,0.9999955171678288,1.0436853166265667,1.012891335741771,650,rg60,0,0,0,42.16498783836723,optimization,0,0,0,no action needed,False,1.0000190341758246,0.9999955171678288,1.0436853166265667,1.020348391790724,1.0055080470915845,1.0088775690151734,1.011127027767332,1.0098392920544885,1.0088775651269442,1.0076388303385488,1.009126548144578,1.019060546973547,1.0168690538778697,1.021615947282754,1.0090371803109428,1.0146355041236295
157,785,13.083333333333334,0.88,0.775,1499.625,0.9999953663251815,1.043684954658415,1.0128178489467778,650,rg60,0,0,0,42.217253299686675,optimization,0,0,0,no action needed,False,1.000018906279039,0.9999953663251815,1.043684954658415,1.020303952017229,1.0054438739976705,1.008815782414309,1.011134442130603,1.0098442954186555,1.0088157785176977,1.007574770321454,1.008866158647219,1.0188139557664635,1.0168228508137425,1.0215776732810056,1.0089741007854214,1.0143987217743393
158,790,13.166666666666666,0.88,0.77,1489.95,0.9999952149238146,1.043684591873513,1.0127443150878404,650,rg60,0,0,0,42.272235959988016,optimization,0,0,0,no action needed,False,1.0000187779571152,0.9999952149238146,1.043684591873513,1.020259459520256,1.0053796311392451,1.0087539512629566,1.0111419571881135,1.0098494001539953,1.0087539473579572,1.0075106631312654,1.0086058729797367,1.0185668923029019,1.016776593349337,1.0215393468044118,1.0089109800730274,1.0141617613877993
159,795,13.25,0.88,0.765,1480.275,0.9999950630133184,1.0436842283501602,1.0126707490988378,650,rg60,0,0,0,42.329936660537335,optimization,0,0,0,no action needed,False,1.000018649248292,0.9999950630133184,1.0436842283501602,1.0202149248669121,1.005315333135327,1.008692093926253,1.0111495880863015,1.009854621405982,1.0086920900128626,1.0074465284185559,1.0083457450156692,1.0183193594337805,1.0167302945383077,1.021500977981651,1.008847836517421,1.0139246516306115
160,800,13.333333333333334,0.88,0.76,1470.6,0.9999949105925748,1.0436838640864357,1.0125971507869396,650,rg60,0,0,0,42.390359275036246,optimization,0,0,0,no action needed,False,1.0000185201516938,0.9999949105925748,1.0436838640864357,1.0201703478973079,1.005250979785546,1.0086302101806022,1.0111573343862843,1.009859958735265,1.0086302062588162,1.0073823659528598,1.0080857733296507,1.0180713581642427,1.0166839541963515,1.0214625666584973,1.008784669896926,1.0136873923179799
161,805,13.416666666666666,0.88,0.755,1460.925,0.9999947576613849,1.0436834990820645,1.0125235200461296,650,rg60,0,0,0,42.45350506670117,optimization,0,0,0,no action needed,False,1.000018390667169,0.9999947576613849,1.0436834990820645,1.0201257285543042,1.0051865709985666,1.0085682999221748,1.0111651971478928,1.0098654132046136,1.0085682959919902,1.00731817562772,1.0078259601414161,1.0178228841868857,1.0166375722534267,1.0214241127824304,1.0087214801078854,1.0134499824081464
162,810,13.5,0.88,0.75,1451.25,0.9999946042198319,1.0436831333378445,1.0124498572293248,650,rg60,0,0,0,42.5193768983825,optimization,0,0,0,no action needed,False,1.0000182607948433,0.9999946042198319,1.0436831333378445,1.0200810669522462,1.0051221068515324,1.0085063634634677,1.011173176122956,1.0098709845662452,1.00850635952488,1.0072539577527035,1.0075663064801619,1.0175739393876015,1.016591148887782,1.0213856164723332,1.0086582674666005,1.0132124233881676
163,815,13.583333333333334,0.88,0.745,1441.575,0.9999944502662489,1.0436827668503927,1.012376161767019,650,rg60,0,0,0,42.587978196891065,optimization,0,0,0,no action needed,False,1.0000181305333617,0.9999944502662489,1.0436827668503927,1.0200363627258826,1.0050575869385927,1.0084444001372912,1.0111812716169997,1.0098766731273325,1.0084443961902974,1.0071897116534467,1.0073068118657267,1.0173245206119879,1.0165446836321113,1.0213470773686197,1.0085950313060679,1.0129747134479437
164,820,13.666666666666666,0.88,0.74,1431.9,0.9999942958005441,1.0436823996201527,1.0123024339716888,650,rg60,0,0,0,42.65931216301954,optimization,0,0,0,no action needed,False,1.0000179998827081,0.9999942958005441,1.0436823996201527,1.0199916159561357,1.004993011302345,1.008382410198899,1.011189483233424,1.0098824784914073,1.0083824062434943,1.007125437581656,1.0070474769539328,1.017074630133786,1.0164981766226115,1.0213084955568987,1.0085317718855238,1.0127368540835033
165,825,13.75,0.88,0.735,1422.225,0.9999941408219509,1.0436820316457167,1.0122286734933046,650,rg60,0,0,0,42.73338116942121,optimization,0,0,0,no action needed,False,1.0000178688422723,0.9999941408219509,1.0436820316457167,1.0199468265443539,1.0049283798067241,1.0083203934923917,1.011197811326933,1.0098884010127063,1.0083203895285733,1.0070611353746266,1.0067883000073563,1.0168242661939657,1.016451627742586,1.0212698709446608,1.0084684890480402,1.0124988435600193
166,830,13.833333333333334,0.88,0.73,1412.55,0.9999939853302253,1.0436816629268428,1.0121548803645657,650,rg60,0,0,0,42.81018712304288,optimization,0,0,0,no action needed,False,1.0000177374118786,0.9999939853302253,1.0436816629268428,1.0199019944227505,1.004863692347692,1.0082583499174937,1.011206256704515,1.0098944415017161,1.0082583459452572,1.0069968049300821,1.006529284132134,1.0165734254290815,1.0164050369140505,1.0212312034682987,1.0084051826954321,1.012260681755599
167,835,13.916666666666666,0.88,0.725,1402.875,0.9999938293240982,1.0436812934612985,1.0120810543680456,650,rg60,0,0,0,42.88973418351759,optimization,0,0,0,no action needed,False,1.000017605590527,0.9999938293240982,1.0436812934612985,1.019857119386242,1.0047989486782505,1.0081962791669599,1.0112148189478134,1.009900599540107,1.0081962751863018,1.0069324459338536,1.0062704283056871,1.016322108505857,1.0163584038939721,1.02119249292829,1.008341852522889,1.0120223685165841
168,840,14.0,0.88,0.72,1393.2,0.9999936728043587,1.0436809232512976,1.012007196014072,650,rg60,0,0,0,42.97202382662447,optimization,0,0,0,no action needed,False,1.000017473378916,0.9999936728043587,1.0436809232512976,1.0198122016808426,1.0047341490100388,1.0081341817777885,1.01122349840445,1.0099068754768619,1.0081341777887045,1.0068680589221903,1.0060117350426883,1.0160703157362183,1.0163117290261676,1.0211537395748065,1.0082784990706681,1.0117839052791537
169,845,14.083333333333334,0.88,0.71,1373.85,0.9999933582418299,1.0436801806238283,1.011859387892685,650,rg60,0,0,0,43.144845725947214,optimization,0,0,0,no action needed,False,1.0000172077984246,0.9999933582418299,1.0436801806238283,1.0197222420489027,1.0046043869637946,1.0080099138958323,1.0112412156900281,1.0099197878019759,1.008009909889887,1.006739208315007,1.0054948605975254,1.0155652992308768,1.0162182585065376,1.021076108067572,1.0081517291328195,1.0113065394781175
170,850,14.166666666666666,0.88,0.7000000000000001,1354.5000000000002,0.999993041592249,1.0436794349660887,1.011711440889874,650,rg60,0,0,0,43.32867266272264,optimization,0,0,0,no action needed,False,1.0000169406316597,0.999993041592249,1.0436794349660887,1.0196321054041089,1.004474392470227,1.0078855285873727,1.0112593983422067,1.009933168224749,1.0078855245645484,1.0066102340405887,1.0049786096907682,1.0150583585530617,1.0161246127622368,1.0209982991993465,1.0080248552300608,1.010828549978711
171,855,14.25,0.88,0.69,1335.1499999999999,0.9999927228736526,1.0436786863070977,1.0115633620923674,650,rg60,0,0,0,43.5235302893707,optimization,0,0,0,no action needed,False,1.000016671892577,0.9999927228736526,1.0436786863070977,1.0195417958798194,1.00434417098797,1.007761033690856,1.0112780527768863,1.0099470231899441,1.007761029651138,1.0064811445681443,1.004463014324462,1.0145494945314546,1.016030797118842,1.0209203169779586,1.0078978852113536,1.0103499534957263
172,860,14.333333333333334,0.88,0.6799999999999999,1315.8,0.9999924020815705,1.0436779346401874,1.0114151506372715,650,rg60,0,0,0,43.729440132629534,optimization,0,0,0,no action needed,False,1.0000164015777613,0.9999924020815705,1.0436779346401874,1.0194513129307017,1.0042137216597424,1.0076364285846215,1.0112971814066447,1.0099613551170323,1.0076364245279936,1.0063519392358826,1.0039480761533532,1.014038696340963,1.0159368110009754,1.0208421609006686,1.0077708184659953,1.0098707455722504
173,865,14.416666666666666,0.88,0.6700000000000002,1296.4500000000003,0.9999920792110609,1.0436771799583038,1.0112668063188055,650,rg60,0,0,0,43.94642697487023,optimization,0,0,0,no action needed,False,1.0000161296834686,0.9999920792110609,1.0436771799583038,1.0193606558804553,1.0040830434874517,1.0075117125128854,1.0113167850103797,1.009976164794475,1.007511708439332,1.0062226172507125,1.0034338010696904,1.0135259588024228,1.0158426536913003,1.0207638303317161,1.0076436542588185,1.0093909267184142
174,870,14.5,0.88,0.66,1277.1000000000001,0.999991754256725,1.043676422253049,1.0111183282830063,650,rg60,0,0,0,44.1745147977859,optimization,0,0,0,no action needed,False,1.0000158562055441,0.999991754256725,1.043676422253049,1.019269823958539,1.003952135378467,1.0073868844786402,1.0113368653224644,1.0099914539649015,1.0073868803881452,1.006093177574521,1.0029201919918442,1.013011272466118,1.0157483243330725,1.0206853245428615,1.0075163916080838,1.008910493805124
175,875,14.583333333333334,0.8816666666666667,0.6499999999999999,1257.7499999999998,0.9999910657538695,1.0436750711871017,1.0108680298382708,650,rg60,0,0,0,44.63735596599676,optimization,0,0,0,no action needed,False,1.0000153004770171,0.9999910657538695,1.0436750711871017,1.0190985395208834,1.0037050735806734,1.0071341590710219,1.0112733290569749,1.0099201168244312,1.0071341549533017,1.005829695456585,1.0021766880152194,1.012340026845203,1.015559519596449,1.0205307382349675,1.0072612397755245,1.0082437590631135
176,880,14.666666666666666,0.8833333333333333,0.6400000000000001,1238.4000000000003,0.9999903742512917,1.043673715782094,1.0106174452008243,650,rg60,0,0,0,45.11619495949801,optimization,0,0,0,no action needed,False,1.000014742470195,0.9999903742512917,1.043673715782094,1.0189269398793113,1.003457603327332,1.0068811386351566,1.0112102558555005,1.0098492463555524,1.006881134490177,1.0055659028722248,1.001433602746591,1.0116663737086389,1.01537038417426,1.0203758414372812,1.0070058064600556,1.0075760607675255
177,885,14.75,0.885,0.63,1219.05,0.9999896797796627,1.0436723560867427,1.0103665844695862,650,rg60,0,0,0,45.61107326005498,optimization,0,0,0,no action needed,False,1.0000141822087496,0.9999896797796627,1.0436723560867427,1.0187550321441368,1.0032097345332807,1.0066278359067269,1.0111476609750878,1.009778857821284,1.0066278317344544,1.0053018134682352,1.0006909815788778,1.0109902984419028,1.0151809269262608,1.0202206409578014,1.0067501044058085,1.0069074145443637
178,890,14.833333333333334,0.8866666666666667,0.6199999999999999,1199.6999999999998,0.9999488328773902,1.0436709920889164,1.0101154467941695,611,rg60,0,0,0,46.12203396217167,optimization,0,0,0,no action needed,False,1.0000136196862524,0.9999889823305014,1.0436709920889164,1.018582815020389,1.0029614653351795,1.0063742492751653,1.011085546414156,1.0097089532365118,1.0063742450755655,1.005037425549433,0.9999488328773902,1.0103117890413225,1.0149911464222852,1.020065135573457,1.0064941320305758,1.0062378187496122
179,895,14.916666666666666,0.8883333333333333,0.6100000000000001,1180.3500000000001,0.999207155502289,1.043669623773907,1.0098640304070368,611,rg60,0,0,0,46.649121617642706,optimization,0,0,0,no action needed,False,1.0000130548953077,0.9999882818941588,1.043669623773907,1.0184102871405232,1.0027127937913438,1.006120377003834,1.011023913963883,1.009639534401575,1.0061203727768724,1.0047727372835642,0.999207155502289,1.0096308340620852,1.0148010411403516,1.0199093239924195,1.006237887619765,1.0055672672707074
180,900,15.0,0.89,0.6,1161.0,0.9984659614976378,1.0436682511339426,1.0096123352910285,611,rg60,0,0,0,47.192377524360666,optimization,0,0,0,no action needed,False,1.0000124878311047,0.9999875784640961,1.0436682511339426,1.018237447648999,1.0024637184741947,1.0058662183370821,1.0109627659935536,1.009570603703338,1.0058662140827253,1.004507747835204,0.9984659614976378,1.0089474226551085,1.0146106102312198,1.0197532054306475,1.005981370449174,1.0048957608884292
181,905,15.083333333333334,0.8916666666666667,0.5866666666666666,1135.1999999999998,0.9975556571679721,1.0436666125786351,1.0093103951782958,611,rg60,0,0,0,47.86127791983426,optimization,0,0,0,no action needed,False,1.0000118226021955,0.9999867574933973,1.0436666125786351,1.0180334431378704,1.0021698535184065,1.0055697224428244,1.0109100628602212,1.0095085320263735,1.005569718155332,1.0041988470775562,0.9975556571679721,1.0080844216797635,1.0143878281208396,1.0195700389182516,1.0056817529226814,1.004061252150413
182,910,15.166666666666666,0.8933333333333333,0.5733333333333335,1109.4000000000003,0.9966463184510883,1.0436649668739546,1.0090080209141599,611,rg60,0,0,0,48.55663610859613,optimization,0,0,0,no action needed,False,1.0000111536207097,0.9999859315823492,1.0436649668739546,1.0178289427432596,1.0018753438149461,1.005272791832376,1.0108582320759463,1.0094473386899263,1.0052727875116945,1.0038894891050971,0.9966463184510883,1.0072172174818146,1.014164532477695,1.0193863827257637,1.0053817250352333,1.0032251806047014
183,915,15.25,0.895,0.56,1083.6000000000001,0.9957379828714193,1.0436633140285154,1.0087052172840787,611,rg60,0,0,0,49.27854423004344,optimization,0,0,0,no action needed,False,1.0000104808892984,0.9999851007339355,1.0436633140285154,1.0176239484399803,1.0015801914658755,1.00497543172882,1.0108072837481747,1.0093870338477946,1.004975427374896,1.0035796795298604,0.9957379828714193,1.0063457894944914,1.0139407262757631,1.0192022388456574,1.0050812920702226,1.0023875552005554
184,920,15.333333333333334,0.8966666666666667,0.5466666666666666,1057.8,0.9948306594615457,1.043661654012127,1.0084019813430438,611,rg60,0,0,0,50.027099250520806,optimization,0,0,0,no action needed,False,1.0000098043925068,0.9999842649279165,1.043661654012127,1.0174184573149025,1.0012843922991899,1.0046776385363358,1.0107572229425015,1.009327622593362,1.0046776341491157,1.003269414565686,0.9948306594615457,1.0054701086411189,1.013716406301856,1.0190176045250832,1.0047804504953364,1.001548366330117
185,925,15.416666666666666,0.8983333333333333,0.5333333333333334,1032.0000000000002,0.9939243653140715,1.0436599867977499,1.0080983108724326,611,rg60,0,0,0,50.80239652668317,optimization,0,0,0,no action needed,False,1.0000091241160718,0.9999834241454955,1.0436599867977499,1.0172124666485318,1.0009879423255252,1.004379409011407,1.0107080558579793,1.0092691111595589,1.0043794045908363,1.0029586907858674,0.9939243653140715,1.0045901425258832,1.0134915695928746,1.0188324772039639,1.004479197135259,1.0007076067478455
186,930,15.5,0.9,0.52,1006.2,0.9930191114063683,1.0436583123599776,1.0077942041996621,611,rg60,0,0,0,51.60453402430423,optimization,0,0,0,no action needed,False,1.0000084400461402,0.999982578368282,1.0436583123599776,1.0170059740624728,1.0006908378822859,1.0040807407205863,1.0106597861400322,1.0092115032172864,1.0040807362666102,1.0026475055672985,0.9930191114063683,1.003705870905044,1.0132662136757153,1.0186468546658507,1.0041775296294662,0.9998652722811768
187,935,15.583333333333334,0.9016666666666667,0.5033333333333332,973.9499999999997,0.9919471868673138,1.0436563593359487,1.0074391875363393,611,rg60,0,0,0,52.579028311076385,optimization,0,0,0,no action needed,False,1.0000076511667908,0.9999816063045115,1.0436563593359487,1.0167675040778184,1.0003478775538974,1.0037391080683782,1.0106217869302054,1.009162590824308,1.0037391035751728,1.0022917498038184,0.9919471868673138,1.0026339769701562,1.0130076848765561,1.0184333783879567,1.0038321840004663,0.9988572518381302
188,940,15.666666666666666,0.9033333333333333,0.4866666666666668,941.7000000000003,0.9908769962814036,1.0436543954544666,1.0070835382153616,611,rg60,0,0,0,53.593585325462975,optimization,0,0,0,no action needed,False,1.0000068565901727,0.9999806267406782,1.0436543954544666,1.0165282959933017,1.0000039512628927,1.0033968485373312,1.0105852052929543,1.0091151052206442,1.003396844004816,1.0019353345494229,0.9908769962814036,1.0015554561551487,1.012748396713669,1.0182191730007932,1.0034862502011297,0.9978468754469616
189,945,15.75,0.905,0.47,909.4499999999999,0.9898085958075125,1.0436524207008973,1.0067272596186647,611,rg60,0,0,0,54.6483900018662,optimization,0,0,0,no action needed,False,1.0000060563069517,0.9999796396640522,1.0436524207008973,1.016288349742921,0.9996590581297297,1.0030539653330945,1.0105500582179852,1.0090690634729826,1.0030539607611897,1.0015782633398675,0.9898085958075125,1.0004702562923486,1.0124883500431414,1.0180042385742565,1.003139731576351,0.9968341459353551
190,950,15.833333333333334,0.9066666666666667,0.4533333333333332,877.1999999999997,0.9887420127234916,1.043650435017166,1.0063703465498297,611,rg60,0,0,0,55.743632875457976,optimization,0,0,0,no action needed,False,1.000005250287229,0.9999786450354352,1.043650435017166,1.0160476596893544,0.9993131900510394,1.0027104516538579,1.0105163575368574,1.0090244774716335,1.002710447042482,1.0012205290156297,0.9887420127234916,0.9993783135137261,1.0122275386820365,1.017788569775886,1.0027926214709741,0.9958190458304745
191,955,15.916666666666666,0.9083333333333333,0.43666666666666676,844.9500000000002,0.9876772716933889,1.0436484383570725,1.0060127960399354,611,rg60,0,0,0,56.87950150889774,optimization,0,0,0,no action needed,False,1.0000044385053914,0.9999776428207149,1.0436484383570725,1.0158062216743844,0.9989663403866397,1.002366303701609,1.0104841130887707,1.0089813571041275,1.0023662990506808,1.0008621274220484,0.9876772716933889,0.9982795806301251,1.0119659584360448,1.0175721627546748,1.0024449162425864,0.9948015647707075
192,960,16.0,0.91,0.42,812.6999999999999,0.9866141635494731,1.0436464303707325,1.005654545913311,611,rg60,0,0,0,58.05619924367787,optimization,0,0,0,no action needed,False,1.000003620789993,0.9999766327973939,1.0436464303707325,1.0155639924305797,0.9986184505403818,1.0020214482074457,1.0104532831378328,1.0089396605562708,1.002021443516875,1.0005029798710723,0.9866141635494731,0.9971739888940844,1.0117035560559022,1.0173549758979734,1.0020965428147643,0.9937815651822022
193,965,16.083333333333332,0.9133333333333333,0.40333333333333354,780.4500000000004,0.9853195417718625,1.0436438039418576,1.0051920070052565,611,rg60,0,0,0,59.56496720652522,optimization,0,0,0,no action needed,False,1.0000025075564054,0.999975241727189,1.0436438039418576,1.0152389010323828,0.9981513141990676,1.0015457910186756,1.0103397303153105,1.008812252222174,1.0015457862778723,1.0000067336976437,0.9853195417718625,0.9959007249387363,1.0113440084731895,1.0170593761450832,1.0016174021884372,0.9925689965782162
194,970,16.166666666666668,0.9166666666666667,0.38666666666666644,748.1999999999996,0.9840264001023956,1.0436411638306422,1.0047285180516887,611,rg60,0,0,0,61.12478836304925,optimization,0,0,0,no action needed,False,1.0000013871279403,0.9999738411806994,1.0436411638306422,1.014912769673639,0.9976828185236258,1.0010691174788626,1.010227643230619,1.0086863213978012,1.0010691126877054,0.9995094175545844,0.9840264001023956,0.9946195696973072,1.0109833617329784,1.0167627573868447,1.001137285020026,0.991353322201346
195,975,16.25,0.92,0.37,715.95,0.9827347837583355,1.0436385099716947,1.004264074629707,611,rg60,0,0,0,62.73594027484339,optimization,0,0,0,no action needed,False,1.0000002594694115,0.9999724311113587,1.0436385099716947,1.0145855920572977,0.9972129541608304,1.000591421036267,1.0101170383067055,1.0085618845854074,1.0005914161946332,0.9990110244855872,0.9827347837583355,0.9933304446959387,1.0106216091915645,1.0164651137075496,1.000656184959223,0.9901345263835037
196,980,16.333333333333332,0.9233333333333333,0.35333333333333355,683.7000000000004,0.9814447171495675,1.0436358422830383,1.0037986688932372,611,rg60,0,0,0,64.39870961928293,optimization,0,0,0,no action needed,False,0.999999124537757,0.9999710114624522,1.0436358422830383,1.0142573601087272,0.996741709344981,1.000112692261223,1.0100079292412252,1.0084389555517097,1.000112687368989,0.9985115444469385,0.9814447171495675,0.9920332725469024,1.010258742051532,1.0161664374874348,1.000174092779693,0.9889125836696248
