step,time_min,time_h,load_multiplier,pv_multiplier,pv_generation_kw,v_min,v_max,v_mean,v_min_bus,v_max_bus,violating_buses_count,overvoltage_buses_count,undervoltage_buses_count,losses_kw,control_mode,total_q_dispatch_kvar,total_p_curtailment_kw,ders_controlled,optimization_status,sensitivity_cache_hit,overv_sourcebus,overv_650,overv_rg60,overv_633,overv_634,overv_671,overv_645,overv_646,overv_692,overv_675,overv_611,overv_652,overv_670,overv_632,overv_680,overv_684
197,985,16.416666666666668,0.9266666666666667,0.33666666666666645,651.4499999999996,0.9801562379810463,1.04363316067961,1.0033322933710045,611,rg60,0,0,0,66.11338776763303,optimization,0,0,0,no action needed,False,0.9999979822885788,0.9999695821755871,1.04363316067961,1.0139280650338798,0.9962690715155685,0.9996329203956192,1.0099003294595912,1.008317547803511,0.9996329154526599,0.9980109660665212,0.9801562379810463,0.9907279725551776,1.009894750591987,1.0158667203931702,0.9996909979395668,0.987687473603996
198,990,16.5,0.93,0.32,619.2,0.9788693749616836,1.0436304650810249,1.0028649405488832,611,rg60,0,0,0,67.88026818127888,optimization,0,0,0,no action needed,False,0.9999968326790679,0.9999681431942213,1.0436304650810249,1.0135976989561675,0.9957950289807491,0.99915209659987,1.0097942545771033,1.0081976770276861,0.9991520916060583,0.9975092798728219,0.9788693749616836,0.9894144618967204,1.0095296263330897,1.0155659550156315,0.9992068918149909,0.9864591701852455
199,995,16.583333333333332,0.9333333333333333,0.30333333333333357,586.9500000000005,0.9775841629225469,1.0436277553980573,1.0023966023895259,611,rg60,0,0,0,69.69965471140554,optimization,0,0,0,no action needed,False,0.9999956756627539,0.9999666944572644,1.0436277553980573,1.01326625276653,0.9953195687283397,0.9986702098222743,1.009689718286817,1.008079356996289,0.9986702047774823,0.9970064741701813,0.9775841629225469,0.9880926580638595,1.0091633592230915,1.0152641327215848,0.9987217635825933,0.9852276506527522
200,1000,16.666666666666668,0.9366666666666668,0.28666666666666646,554.6999999999996,0.9763006358192957,1.0436250315461175,1.0019272711065264,611,rg60,0,0,0,71.57185225913776,optimization,0,0,0,no action needed,False,0.9999945111947951,0.9999652359055471,1.0436250315461175,1.0129337180535343,0.9948426783871757,0.9981872504480142,1.0095867370601093,1.0079626042576393,0.998187245352112,0.996502538689248,0.9763006358192957,0.9867624725768289,1.0087959401496174,1.0149612455815367,0.9982356038584491,0.9839928888243994
201,1005,16.75,0.94,0.27,522.45,0.9750188316345589,1.0436222934380766,1.0014569392215662,611,rg60,0,0,0,73.4971716692414,optimization,0,0,0,no action needed,False,0.9999933392291256,0.999963767478314,1.0436222934380766,1.0126000859644657,0.9943643450687193,0.9977032081585954,1.00948532544743,1.007847433441588,0.997703203011452,0.9959974624476149,0.9750188316345589,0.985423821911813,1.0084273594652935,1.014657285232861,0.9977484025666028,0.9827548630485492
202,1010,16.833333333333332,0.9433333333333332,0.2533333333333336,490.20000000000044,0.9737387836770258,1.0436195409781657,1.000985597566454,611,rg60,0,0,0,75.47593619844083,optimization,0,0,0,no action needed,False,0.9999921597160636,0.9999622891103125,1.0436195409781657,1.0122653468787393,0.9938845550283123,0.9972180713712665,1.0093854996516702,1.0077338608304438,0.9972180661727492,0.995491233172288,0.9737387836770258,0.984076612620883,1.0080576065647342,1.014352242554404,0.997260148370089,0.981513544366119
203,1015,16.916666666666668,0.9466666666666667,0.23666666666666641,457.94999999999953,0.972464032398091,1.0456999069983308,1.0023650768444905,611,rg60,0,0,0,77.2583555243571,optimization,0,0,0,no action needed,False,0.9999910400516016,0.9999608941780779,1.0456999069983308,1.014091272479674,0.9956090395639677,0.9989506879204816,1.0092664353225815,1.0076009187309318,0.9989506826848257,0.997216470132432,0.972464032398091,0.9893664104218892,1.0098650313611441,1.0162032902288718,0.9989894913641927,0.9836156256747555
204,1020,17.0,0.95,0.22,425.7,0.9711916797621333,1.0456971202801086,1.001893659330133,611,rg60,0,0,0,79.33224568033017,optimization,0,0,0,no action needed,False,0.9999898469065113,0.9999593978617188,1.0456971202801086,1.0137555777302385,0.9951283868726128,0.9984650045011326,1.009168204984909,1.0074889652518797,0.9984649992141613,0.9967097153716565,0.9711916797621333,0.9880125731869256,1.0094942416181405,1.0158971730659454,0.9985007947686624,0.9823748679053912
205,1025,17.083333333333332,0.9549999999999998,0.20666666666666686,399.9000000000004,0.9698439281893976,1.045694004106607,1.0013680239384775,611,rg60,0,0,0,81.52803864744071,optimization,0,0,0,no action needed,False,0.9999884685567721,0.9999576540013982,1.045694004106607,1.0133688201646365,0.9945741559324567,0.9978901837480363,1.008972386826028,1.0072780028993338,0.997890178404894,0.9961090579634977,0.9698439281893976,0.9866907229491987,1.009059049960256,1.0155403948779989,0.9979235889303425,0.9811077855047854
206,1030,17.166666666666668,0.9600000000000001,0.19333333333333313,374.0999999999996,0.975503089790224,1.0477740628960992,1.0031516248010623,611,rg60,0,0,0,83.34787841407118,optimization,0,0,0,no action needed,False,0.9999872203373942,0.9999560886495026,1.0477740628960992,1.0151730830542454,0.9962518868803408,0.999586064514696,1.0120869164208053,1.0103725283995855,0.9995860591285846,0.9977916638362112,0.975503089790224,0.9852488085202248,1.0108408485708582,1.0173699904932336,0.9996170969560074,0.9832805883689844
207,1035,17.25,0.965,0.18,348.3,0.9741627255960706,1.0477709177102974,1.002624964944257,611,rg60,0,0,0,85.63168293404493,optimization,0,0,0,no action needed,False,0.9999858291876951,0.9999543279392987,1.0477709177102974,1.0147849543761311,0.9956958807668542,0.999010122754385,1.0118949013316743,1.0101653708963283,0.9990101173119217,0.9971898243187948,0.9741627255960706,0.9839104945295836,1.0104042686895685,1.01701187236502,0.9990388249123057,0.9820090064221811
208,1040,17.333333333333332,0.9699999999999999,0.16666666666666685,322.50000000000034,0.9728227250190158,1.0477677591511585,1.0020971472608502,611,rg60,0,0,0,87.96500635232633,optimization,0,0,0,no action needed,False,0.9999844310290783,0.9999525579930962,1.0477677591511585,1.0143956550697812,0.9951383349931936,0.9984328448097934,1.011703812151688,1.0099591517715716,0.9984328393108292,0.9965865751653317,0.9728227250190158,0.9825652063884849,1.009966408120073,1.0166526181437703,0.9984592441747274,0.9807341928820097
209,1045,17.416666666666668,0.9750000000000001,0.15333333333333315,296.69999999999965,0.9714832955990831,1.047764587327518,1.00156819978324,611,rg60,0,0,0,90.34813638470493,optimization,0,0,0,no action needed,False,0.9999830259104362,0.9999507788731968,1.047764587327518,1.0140052012129182,0.9945792694623141,0.9978542626907047,1.011513713096822,1.009753935343272,0.9978542571350933,0.9959819501650303,0.9714832955990831,0.9812128152168728,1.0095272879598494,1.0162922435156425,0.9978783869391231,0.9794561860839641
210,1050,17.5,0.98,0.14,270.90000000000003,0.9701444554538721,1.047761402153976,1.0010381137553006,611,rg60,0,0,0,92.78137070831447,optimization,0,0,0,no action needed,False,0.999981613787145,0.9999489905208198,1.047761402153976,1.0136135837060987,0.9940186712448412,0.9972743650099832,1.011324613414482,1.009549730921211,0.9972743593975769,0.9953759371856009,0.9701444554538721,0.9798532546981543,1.0090868980394518,1.0159307398482431,0.997296242004403,0.9781749626989494
211,1055,17.583333333333332,0.9833333333333333,0.13000000000000014,251.55000000000027,0.9691999519802781,1.0477591633939396,1.000666374716472,611,rg60,0,0,0,94.54235394919027,optimization,0,0,0,no action needed,False,0.9999806258820841,0.9999477409759637,1.0477591633939396,1.0133402534758977,0.9936275640735759,0.9968719355841636,1.0112045623277304,1.0094191042056844,0.9968719299317689,0.9949554812922217,0.9691999519802781,0.9788711387051886,1.0087805691161622,1.0156788863058221,0.9968921461098451,0.9772609421032243
212,1060,17.666666666666668,0.9866666666666667,0.11999999999999987,232.19999999999976,0.9682559469722788,1.0477569176431778,1.000294064699284,611,rg60,0,0,0,96.32963567990664,optimization,0,0,0,no action needed,False,0.9999796343093162,0.9999464865970382,1.0477569176431778,1.0130663284932004,0.9932356721852322,0.9964688515961274,1.0110851072432148,1.0092890799718548,0.9964688459036687,0.9945343349465302,0.9682559469722788,0.9778851105069257,1.0084735954277824,1.0154264552352206,0.9964874114411213,0.9763452567158558
213,1065,17.75,0.99,0.11000000000000001,212.85000000000002,0.967312414712696,1.0477546648201714,0.9999211710931748,611,rg60,0,0,0,98.14333976468953,optimization,0,0,0,no action needed,False,0.9999786390287558,0.9999452273319326,1.0477546648201714,1.0127917992899123,0.9928429828034991,0.9960650982515694,1.0109662464755558,1.00915965655622,0.9960650925189701,0.9941124824159092,0.967312414712696,0.9768951317649043,1.0081659656118356,1.0151734375463057,0.9960820232830829,0.9754278750794761
214,1070,17.833333333333332,0.9933333333333333,0.10000000000000014,193.50000000000028,0.9664038665703005,1.0498354804609604,1.00141686228337,611,rg60,0,0,0,99.59673159654278,optimization,0,0,0,no action needed,False,0.9999777227312231,0.9999440768626121,1.0498354804609604,1.0146903128525524,0.9946744189239048,0.9978948341439372,1.0108122779312025,1.0089949665636055,0.9978948283884138,0.9959391323155211,0.9664038665703005,0.9826437641814267,1.0100484315372917,1.0170874064701236,0.997910082439705,0.9779181941611377
215,1075,17.916666666666668,0.9966666666666667,0.08999999999999986,174.14999999999972,0.9654634873778575,1.0498332098792174,1.0010442251639593,611,rg60,0,0,0,101.45103512003988,optimization,0,0,0,no action needed,False,0.9999767215332334,0.9999428098058002,1.0498332098792174,1.0144155799212147,0.9942817466249453,0.997491043244724,1.0106933775786242,1.0088655145300414,0.9974910374491487,0.9955172798974338,0.9654634873778575,0.9816539711158213,1.0097405495951384,1.0168341055388028,0.9975046962179919,0.9770024723133518
216,1080,18.0,1.0,0.08,154.8,0.9645234433084562,1.049830932017264,1.000670970938564,611,rg60,0,0,0,103.33179139713343,optimization,0,0,0,no action needed,False,0.9999757165414866,0.9999415377512942,1.049830932017264,1.014140221793981,0.9938882478458085,0.9970865433858874,1.010575043120192,1.008736634847287,0.9970865375501784,0.9950946785009634,0.9645234433084562,0.9806602173458231,1.0094319847561135,1.016580198045576,0.9970986167858095,0.9760849814209018
217,1085,18.083333333333332,1.0,0.07333333333333343,141.90000000000018,0.9642143895665748,1.0498302671699904,1.0005643218000322,611,rg60,0,0,0,104.05414146355169,optimization,0,0,0,no action needed,False,0.9999754531026174,0.9999412143263077,1.0498302671699904,1.0140698243603905,0.993788208886226,0.9969953736826626,1.0106093693506926,1.0087678970328606,0.9969953678346629,0.9950000368644387,0.9642143895665748,0.98022288052843,1.0093589964246743,1.0165180565027647,0.9970064045755468,0.9757354085916732
218,1090,18.166666666666668,1.0,0.06666666666666657,128.9999999999998,0.9639056727589072,1.049829600559888,1.00045756669956,611,rg60,0,0,0,104.78237522105988,optimization,0,0,0,no action needed,False,0.9999751887547704,0.9999408897064708,1.049829600559888,1.0139993093471682,0.9936880092740372,0.9969040991797774,1.0106439555475666,1.0087994206212296,0.9969040933194716,0.9949052832720479,0.9639056727589072,0.9797843434436845,1.009285886165187,1.0164557995010186,0.9969140943392144,0.9753854214025216
219,1095,18.25,1.0,0.06,116.1,0.9635974010440598,1.0498289323112913,1.0003507305876642,611,rg60,0,0,0,105.51650729324514,optimization,0,0,0,no action needed,False,0.9999749235572922,0.9999405639685243,1.0498289323112913,1.0139286910364025,0.9935876691432428,0.9968127460846063,1.0106788117692997,1.0088312157365062,0.9968127402119823,0.9948104467445393,0.9635974010440598,0.9793446349250935,1.0092126720561305,1.0163934406944746,0.9968217122942394,0.9750350878249404
220,1100,18.333333333333332,1.0,0.05333333333333343,103.20000000000019,0.9632895747295833,1.0498282624232502,1.0002438136943548,611,rg60,0,0,0,106.25654921194433,optimization,0,0,0,no action needed,False,0.9999746575092798,0.9999402371111589,1.0498282624232502,1.0138579694465146,0.9934871883511306,0.9967213147640885,1.0107139380308263,1.0088632823926411,0.9967213088791346,0.9947155276252341,0.9632895747295833,0.9789037560494289,1.0091393542178433,1.0163309801200864,0.9967292588243373,0.9746844086351372
221,1105,18.416666666666668,1.0,0.04666666666666657,90.29999999999981,0.9629822015263871,1.0498275908936365,1.000136815950498,611,rg60,0,0,0,107.00251276249818,optimization,0,0,0,no action needed,False,0.9999743906094417,0.9999399091326276,1.0498275908936365,1.0137871443617417,0.9933865665054976,0.9966298050671575,1.0107493371473546,1.0088956234135664,0.9966297991698619,0.9946205257450519,0.9629822015263871,0.9784616956611825,1.009065932444723,1.016268417580538,0.9966367337949871,0.9743333821542111
222,1110,18.5,1.0,0.04,77.4,0.9626752784112642,1.049826917712625,1.0000297362461268,611,rg60,0,0,0,107.75441884935432,optimization,0,0,0,no action needed,False,0.9999741228533047,0.9999395800272163,1.049826917712625,1.0137162148875032,0.9932858025272134,0.996538215724336,1.0107850087321286,1.0089282384121843,0.9965382098146863,0.9945254397983971,0.9626752784112642,0.9780184514191081,1.0089924056854247,1.0162057522021513,0.9965441359536981,0.9739820057767872
223,1115,18.583333333333332,0.9966666666666667,0.03333333333333343,64.50000000000018,0.9628444797507347,1.0498275331250924,1.0001366488763381,611,rg60,0,0,0,107.67671891417326,optimization,0,0,0,no action needed,False,0.9999744691388107,0.9999400433930413,1.0498275331250924,1.013815794249422,0.9934294274790636,0.9967152200719656,1.010989937123325,1.009136055181868,0.996715214171755,0.9947118802286417,0.9628444797507347,0.9779172271108804,1.0091187765695608,1.0163045035046803,0.9967201399245548,0.9740256809980158
224,1120,18.666666666666668,0.9933333333333333,0.026666666666666575,51.599999999999824,0.963014326781052,1.0498281481268321,1.000243609148032,611,rg60,0,0,0,107.60228852421659,optimization,0,0,0,no action needed,False,0.9999748151876688,0.9999405064411427,1.0498281481268321,1.0139153833308754,0.9935730510583108,0.9968922841891983,1.011195073035299,1.0093440826102251,0.9968922782984331,0.9948983831532713,0.963014326781052,0.9778153974664128,1.009245169668465,1.0164032622235901,0.9968962100400018,0.9740693747577343
225,1125,18.75,0.99,0.02,38.7,0.963184442747266,1.049828762258402,1.0003505309515162,611,rg60,0,0,0,107.53113304729723,optimization,0,0,0,no action needed,False,0.9999751607789147,0.9999409688854303,1.049828762258402,1.01401492456921,0.9937165945793828,0.9970693088608952,1.0114003309123434,1.009552235066848,0.9970693029795713,0.9950848422153653,0.963184442747266,0.9777129776377138,1.0093715139417463,1.0165019731808191,0.9970722470945712,0.97411290951578
226,1130,18.833333333333332,0.9866666666666667,0.01333333333333343,25.800000000000185,0.96335483380051,1.0498293755184431,1.0004574142957563,611,rg60,0,0,0,107.46325401403051,optimization,0,0,0,no action needed,False,0.999975505911992,0.9999414307252218,1.0498293755184431,1.0141144177328654,0.9938600578067162,0.9972462936340651,1.0116057118040875,1.009760513605226,0.9972462877621795,0.9952712569716485,0.96335483380051,0.9776099620202062,1.0094978090845155,1.016600636142094,0.9972482506406104,0.9741562855717213
227,1135,18.916666666666668,0.9833333333333333,0.006666666666666571,12.899999999999814,0.9635254964458538,1.0498299879038073,1.0005642587734043,611,rg60,0,0,0,107.39865733384221,optimization,0,0,0,no action needed,False,0.9999758505855013,0.9999418919587374,1.0498299879038073,1.0142138626550938,0.9940034405745058,0.9974232383330429,1.0118112154519219,1.0099689179612317,0.9974232324705913,0.9954576272434993,0.9635254964458538,0.9775063510091744,1.0096240549105413,1.0166992509375905,0.997424220507782,0.9741995014255955
228,1140,19.0,0.98,0.0,0.0,0.9636964319032929,1.0498305994146158,1.0006710644418289,611,rg60,0,0,0,107.33734509664856,optimization,0,0,0,no action needed,False,0.9999761947993916,0.9999423525858792,1.0498305994146158,1.0143132594490396,0.9941467429992935,0.9976001432411304,1.0120168428683871,1.0101774491457907,0.9976001373881095,0.9956439533190714,0.9636964319032929,0.9774021415263536,1.0097502515821437,1.0167978176764632,0.997600156984821,0.9742425561854768
229,1145,19.083333333333332,0.9750000000000001,0.0,0.0,0.964408108613746,1.0498325332317837,1.000991701945489,611,rg60,0,0,0,106.09519962296534,optimization,0,0,0,no action needed,False,0.9999771162155012,0.9999435417244714,1.0498325332317837,1.0145688225942209,0.9945130042590041,0.9980024636113386,1.012269380158223,1.0104389199370982,0.9980024577909831,0.9960656282804763,0.964408108613746,0.9779180358551485,1.0100497996995015,1.017039759062161,0.998002477360242,0.9748351827339259
230,1150,19.166666666666668,0.9699999999999999,0.0,0.0,0.9651190490685582,1.049834464865957,1.0013120160642415,611,rg60,0,0,0,104.86156401009127,optimization,0,0,0,no action needed,False,0.9999780364719686,0.9999447293296719,1.049834464865957,1.0148241073630395,0.9948788887966952,0.9984043636839511,1.0125216831174857,1.0107001613885185,0.9984043578962257,0.9964868578082968,0.9651190490685582,0.97843351003122,1.0103490195802014,1.0172814339499772,0.9984043774380623,0.9754272162380369
231,1155,19.25,0.965,0.0,0.0,0.9658288784596282,1.0498363938668835,1.0016319209160849,611,rg60,0,0,0,103.6364243374768,optimization,0,0,0,no action needed,False,0.9999789553540307,0.9999459151239076,1.0498363938668835,1.015079059772465,0.99524432216629,0.998805748425661,1.012773688014268,1.0109611096736442,0.9988057426705187,0.996907538952414,0.9658288784596282,0.9789485298339489,1.0106478440183968,1.0175227906494022,0.9988057621849736,0.9760184554909237
232,1160,19.333333333333332,0.9600000000000001,0.0,0.0,0.9665384536359058,1.0498383213191465,1.0019516187899873,611,rg60,0,0,0,102.41974647327793,optimization,0,0,0,no action needed,False,0.999979873380988,0.9999470997788013,1.0498383213191465,1.0153338151328197,0.9956094897150778,0.9992068515386187,1.0130255828817778,1.0112219529491684,0.9992068458160359,0.9973279222951739,0.9665384536359058,0.9794631030259611,1.010946440040773,1.017763958770609,0.9992068653031291,0.9766093250558082
233,1165,19.416666666666668,0.9549999999999998,0.0,0.0,0.9672473476799558,1.0498402466824344,1.0022710088486657,611,rg60,0,0,0,101.21151689085484,optimization,0,0,0,no action needed,False,0.9999807902945616,0.9999482829604444,1.0498402466824344,1.0155883060772506,0.995974299171723,0.999607556457233,1.0132772739916212,1.011482597417833,0.9996075507671751,0.9977478828658256,0.9672473476799558,0.9799772254340662,1.0112447244466347,1.0180048737822338,0.999607570226936,0.9771996133227262
234,1170,19.5,0.95,0.0,0.0,0.9679555588497892,1.0498421699617033,1.0025900919249988,611,rg60,0,0,0,100.01171717985186,optimization,0,0,0,no action needed,False,0.9999817060973912,0.999949464672328,1.0498421699617033,1.0158425334091072,0.9963387516149805,1.0000078645221404,1.0135287611881352,1.0117430429138143,1.0000078588645727,0.9981674220874446,0.9679555588497892,0.9804909018127052,1.011542698222404,1.0182455364553602,1.000007878297031,0.9777893218310767
235,1175,19.583333333333332,0.9450000000000001,0.0,0.0,0.9686630950753662,1.0498440911659277,1.0029088695672432,611,rg60,0,0,0,98.82032282654038,optimization,0,0,0,no action needed,False,0.999982620793831,0.9999506449201009,1.0498440911659277,1.016096498125881,0.9967028483168475,1.000407777285344,1.0137800457812727,1.0120032907451026,1.000407771660231,0.9985865416080019,0.9686630950753662,0.9810041318175396,1.0118403625734442,1.0184859477551123,1.0004077910654174,0.978378454386471
236,1180,19.666666666666668,0.94,0.0,0.0,0.9693699522947167,1.049846010293899,1.0032273416597999,611,rg60,0,0,0,97.63732197010809,optimization,0,0,0,no action needed,False,0.9999835343840431,0.9999518237041971,1.049846010293899,1.0163502004044345,0.9970665897127348,1.000807294965552,1.014031127457785,1.0122633405888737,1.0008072893728597,0.9990052417196454,0.9693699522947167,0.9815169174245058,1.0121377176822357,1.018726107827719,1.0008073087508036,0.978967009972796
237,1185,19.75,0.935,0.0,0.0,0.9700761364819778,1.049847927357627,1.003545510123696,611,rg60,0,0,0,96.46268819551646,optimization,0,0,0,no action needed,False,0.9999844468735422,0.9999530010316731,1.049847927357627,1.0166036416526671,0.9974299774918958,1.0012064199154669,1.014282007485154,1.0125231937075108,1.0012064143551607,0.9994235248704859,0.9700761364819778,0.9820292609505523,1.0124347652949457,1.0189660180478757,1.0012064337058912,0.9795549927567104
238,1190,19.833333333333332,0.93,0.0,0.0,0.9707816499220653,1.0498498423615843,1.0038633757402482,611,rg60,0,0,0,95.29640302899611,optimization,0,0,0,no action needed,False,0.9999853582648099,0.9999541769058422,1.0498498423615843,1.0168568225225514,0.9977930125703879,1.0016051531417383,1.0145326865797681,1.0127828508119034,1.0016051476137837,0.9998413921514714,0.9707816499220653,0.9825411627558461,1.0127315061897184,1.0192056790362032,1.001605166937331,0.9801424040789645
239,1195,19.916666666666668,0.9249999999999999,0.0,0.0,0.971486494676755,1.0498517553085878,1.0041809390746463,611,rg60,0,0,0,94.13844943685922,optimization,0,0,0,no action needed,False,0.9999862685596739,0.9999553513292146,1.0498517553085878,1.0171097434714,0.9981556956647175,1.0020034952885206,1.0147831652292965,1.0130423123845989,1.0020034897928833,1.0002588442890774,0.971486494676755,0.983052622953785,1.0130279408923533,1.0194450912193507,1.0020035090892765,0.9807292450448496
240,1200,20.0,0.92,0.0,0.0,0.9721906745194779,1.0498536662049005,1.0044982013001587,611,rg60,0,0,0,92.98880644204495,optimization,0,0,0,no action needed,False,0.9999871777613517,0.999956524306017,1.0498536662049005,1.0173624052625436,0.9985180278048364,1.0024014475297378,1.015033443550002,1.013301578536499,1.0024014420663836,1.0006758825444317,0.9721906745194779,0.9835636446261468,1.0133240703185178,1.0196842553297452,1.002401461335652,0.981315519106298
241,1205,20.083333333333332,0.9133333333333334,0.0,0.0,0.9731288619688956,1.0498562112834646,1.0049208247566663,611,rg60,0,0,0,91.46883975633641,optimization,0,0,0,no action needed,False,0.9999883885241759,0.9999580862762226,1.0498562112834646,1.017698935485518,0.9990006611377377,1.0029315321663008,1.0153669073146374,1.0136470337436727,1.0029315267459469,1.001231384210323,0.9731288619688956,0.9842443276389965,1.01371849763897,1.0200028037471942,1.0029315459790864,0.982096492245518
242,1210,20.166666666666668,0.9066666666666666,0.0,0.0,0.9740655485807876,1.0498587523319953,1.0053428405948046,611,rg60,0,0,0,89.96357244719738,optimization,0,0,0,no action needed,False,0.9999895971609153,0.9999596454389442,1.0498587523319953,1.0180349575200018,0.9994826052879998,1.003460841153568,1.0156999462296121,1.0139920727499199,1.003460835776145,1.0017860615827374,0.9740655485807876,0.984924237148702,1.0141123235736778,1.0203208657055804,1.0034608549732151,0.9828763043030738
243,1215,20.25,0.9,0.0,0.0,0.9750010642126803,1.0498612897681443,1.0057643267676086,611,rg60,0,0,0,88.47295837514886,optimization,0,0,0,no action needed,False,0.9999908038719144,0.9999612020534058,1.0498612897681443,1.0183705236251008,0.9999639320303634,1.0039894646237295,1.0160326329563116,1.0143367682522686,1.0039894592891772,1.0023400113543357,0.9750010642126803,0.9856033755232175,1.0145056125927165,1.020638491237934,1.0039894784502297,0.9836551184402078
244,1220,20.333333333333332,0.8933333333333334,0.0,0.0,0.975935416206122,1.0498638236097673,1.006185286209807,611,rg60,0,0,0,86.99694784434351,optimization,0,0,0,no action needed,False,0.999992008665885,0.9999627561309176,1.0498638236097673,1.0187056360912223,1.000444644277701,1.004517406330256,1.0163649693163648,1.014681122058315,1.0045174010385147,1.0028932374796273,0.975935416206122,0.9862817472834102,1.0148983675056578,1.0209556825611033,1.0045174201636007,0.9844329406384507
245,1225,20.416666666666668,0.8866666666666666,0.0,0.0,0.9768686086199797,1.0498663538666195,1.0066057207055998,611,rg60,0,0,0,85.5354989608817,optimization,0,0,0,no action needed,False,0.9999932115483073,0.999964307678812,1.0498663538666195,1.019040296347555,1.0009247440617768,1.0050446684642258,1.0166969561551724,1.0150251349993997,1.0050446632152361,1.0034457423394676,0.9768686086199797,0.9869593559195772,1.0152905900138542,1.0212724410332565,1.0050446823044064,0.9852097747219504
246,1230,20.5,0.88,0.0,0.0,0.9778006452096145,1.0498688805518313,1.007025632382529,611,rg60,0,0,0,84.08856786139545,optimization,0,0,0,no action needed,False,0.9999944125259584,0.9999658567059972,1.0498688805518313,1.0193745062684114,1.0014042338622917,1.005571254072778,1.0170285952369023,1.0153688088246986,1.0055712488664807,1.0039975291713816,0.9778006452096145,0.987636204097563,1.0156822824013423,1.0215887684566718,1.0055712679197863,0.9859856239487581
247,1235,20.583333333333332,0.8750000000000001,0.0,0.0,0.9784986528397637,1.04987077289893,1.0073401627163823,611,rg60,0,0,0,83.01287498210704,optimization,0,0,0,no action needed,False,0.9999953118558359,0.9999670166242143,1.04987077289893,1.0196248280398041,1.0017633959670693,1.0059656795402665,1.017277037874344,1.0156262831434857,1.0059656743659424,1.0044108233317373,0.9784986528397637,0.9881433472830183,1.0159756541457723,1.0218256926956146,1.0059656933923893,0.9865667394639321
248,1240,20.666666666666668,0.8699999999999999,0.0,0.0,0.979196290422517,1.0498726635873756,1.007654464353998,611,rg60,0,0,0,81.94529905834803,optimization,0,0,0,no action needed,False,0.9999962102818034,0.9999681753411226,1.0498726635873756,1.0198749401376164,1.0021222747277572,1.006359799772712,1.017525346319538,1.0158836281607004,1.0063597946303362,1.0048237943341263,0.979196290422517,0.9886500621803714,1.0162687815702356,1.022062416271707,1.0063598136299454,0.9871474382961026
249,1245,20.75,0.865,0.0,0.0,0.9798932812581724,1.0498745522803759,1.0079684742871797,611,rg60,0,0,0,80.88583201894804,optimization,0,0,0,no action needed,False,0.9999971076439129,0.9999693326502497,1.0498745522803759,1.0201248009923702,1.0024808132704857,1.0067535427064203,1.0177734604354036,1.0161407836880383,1.0067535375959593,1.005236364949744,0.9798932812581724,0.9891563544355607,1.0165616132859727,1.0222988993557007,1.0067535565687595,0.9877275874777487
250,1250,20.833333333333332,0.8600000000000001,0.0,0.0,0.9805896358752162,1.0498764389882016,1.0082821943074398,611,rg60,0,0,0,79.83444911924255,optimization,0,0,0,no action needed,False,0.9999980039469819,0.9999704885577966,1.0498764389882016,1.0203744116466666,1.0028390128917812,1.0071469099593113,1.0180213817061865,1.0163977512096118,1.0071469048807324,1.0056485368878405,0.9805896358752162,0.9896622231793236,1.0168541505548874,1.0225351429603566,1.0071469238267514,0.9883071918473905
251,1255,20.916666666666668,0.8549999999999999,0.0,0.0,0.981285349726592,1.049878323713159,1.0085956248206043,611,rg60,0,0,0,78.79113611220892,optimization,0,0,0,no action needed,False,0.9999988991925166,0.9999716430658282,1.049878323713159,1.0206237726612635,1.0031968744007214,1.0075399024710585,1.018269109489218,1.0166545300717673,1.0075398974243286,1.0060603111580688,0.981285349726592,0.9901676738485528,1.0171463940615144,1.0227711476173422,1.007539916343595,0.988886251884141
252,1260,21.0,0.85,0.0,0.0,0.9819804310626064,1.049880206463315,1.0089087672172525,611,rg60,0,0,0,77.75587109915321,optimization,0,0,0,no action needed,False,0.999999793384427,0.9999727961794188,1.049880206463315,1.0208728849091262,1.0035543989180926,1.0079325215858395,1.018516645267616,1.0169111217564875,1.0079325165709263,1.0064716891907783,0.9819804310626064,0.9906727047983613,1.0174383448563138,1.0230069141702045,1.0079325354634674,0.9894647708990619
253,1265,21.083333333333332,0.8450000000000001,0.0,0.0,0.9826748787009308,1.0498820872388988,1.0092216215874732,611,rg60,0,0,0,76.72864115006605,optimization,0,0,0,no action needed,False,1.0000006865234368,0.9999739478996905,1.0498820872388988,1.0211217486446877,1.0039115869353303,1.0083247676319982,1.0187639893236198,1.0171675265393998,1.0083247626488694,1.0068826713846988,0.9826748787009308,0.9911773160311821,1.0177300032162202,1.0232424428450753,1.0083247815147134,0.9900427483208204
254,1270,21.166666666666668,0.8399999999999999,0.0,0.0,0.9833686928812697,1.04988396604829,1.0095341892629146,611,rg60,0,0,0,75.7094260738051,optimization,0,0,0,no action needed,False,1.0000015786134757,0.9999750982316947,1.04988396604829,1.0213703649916426,1.0042684398303348,1.0087166425363094,1.0190111418634071,1.0174237446179273,1.0087166375849328,1.007293259744874,0.9833686928812697,0.9916815126889134,1.0180213705434527,1.0234777347358222,1.008716656424107,0.9906201868701806
255,1275,21.25,0.835,0.0,0.0,0.9840618771522552,1.0498858428933366,1.0098464706561496,611,rg60,0,0,0,74.69821046349983,optimization,0,0,0,no action needed,False,1.0000024696559555,0.9999762471774208,1.0498858428933366,1.0216187342466754,1.004624958134203,1.009108146636429,1.0192581037196269,1.0176797768217996,1.0091081417167722,1.007703454684459,0.9840618771522552,0.9921852926122017,1.018312447154855,1.0237127901111656,1.0091081605293042,0.9911970872519337
256,1280,21.333333333333332,0.8300000000000001,0.0,0.0,0.984754435604524,1.0498877177855659,1.0101584676666218,611,rg60,0,0,0,73.69497059372205,optimization,0,0,0,no action needed,False,1.0000033596560767,0.9999773947434907,1.0498877177855659,1.0218668577602583,1.0049811434535476,1.0094992822243332,1.0195048752802174,1.0179356235322445,1.0094992773363638,1.0081132585791255,0.984754435604524,0.9926886612812477,1.0186032347354204,1.0239476102918257,1.0094992961222815,0.9917734542794256
257,1285,21.416666666666668,0.8249999999999998,0.0,0.0,0.9854463674045181,1.0498895907212749,1.010470179752979,611,rg60,0,0,0,72.6996971212924,optimization,0,0,0,no action needed,False,1.0000042486130187,0.9999785409291402,1.0498895907212749,1.0221147353514068,1.0053369958299319,1.0098900488179836,1.0197514573056923,1.0181912855055026,1.0098900439616696,1.0085226710127604,0.9854463674045181,0.9931916144080524,1.0188937329961398,1.0241821950697167,1.0098900627210003,0.9923492853998539
258,1290,21.5,0.82,0.0,0.0,0.9861376754320829,1.049891461709309,1.0107816084500876,611,rg60,0,0,0,71.71236871408232,optimization,0,0,0,no action needed,False,1.00000513653092,0.9999796857396847,1.049891461709309,1.0223623680814071,1.0056925165740842,1.0102804481817322,1.0199978497126339,1.0184467626512514,1.0102804433570416,1.0089316938295518,0.9861376754320829,0.993694157666203,1.0191839432494418,1.0244165454773253,1.010280462089813,0.9929245849189203
259,1295,21.583333333333332,0.8133333333333334,0.0,0.0,0.9870586530356225,1.049893953580885,1.011196452598154,611,rg60,0,0,0,70.40825451589262,optimization,0,0,0,no action needed,False,1.0000063189244692,0.9999812101687855,1.049893953580885,1.0226921953369377,1.0061660709611582,1.0108004633723022,1.0203261238461783,1.0187871572448532,1.0108004585897326,1.009476509300674,0.9870586530356225,0.9943635706242552,1.019570480781803,1.0247286779892117,1.0108004772871282,0.9936909205264683
260,1300,21.666666666666668,0.8066666666666665,0.0,0.0,0.9879783252136747,1.0498964417632708,1.011610749985748,611,rg60,0,0,0,69.11819616779022,optimization,0,0,0,no action needed,False,1.000007499363999,0.9999827320155834,1.0498964417632708,1.0230215594506114,1.0066389975372505,1.0113197770199227,1.0206540181188182,1.0191271804403483,1.0113197722794116,1.010020579908362,0.9879783252136747,0.9950322662412316,1.0199564718068193,1.0250403671868369,1.0113197909414853,0.9944562204843455
261,1305,21.75,0.8,0.0,0.0,0.9888969041763,1.049898926515451,1.0120245490804243,611,rg60,0,0,0,67.84214967427545,optimization,0,0,0,no action needed,False,1.0000086779732784,0.9999842514400902,1.049898926515451,1.0233504926751282,1.0071113405185415,1.0118384447950808,1.0209815795879877,1.0194668793161876,1.0118384400965725,1.0105639653360692,0.9888969041763,0.9957002381876184,1.0203419561484377,1.0253516439613939,1.011838458723372,0.9952205858352784
262,1310,21.833333333333332,0.7933333333333334,0.0,0.0,0.9898143917012008,1.049901407845638,1.0124378513839425,611,rg60,0,0,0,66.58007769175465,optimization,0,0,0,no action needed,False,1.0000098547570266,0.9999857684486445,1.049901407845638,1.0236789962886428,1.0075831017348253,1.0123564686696702,1.0213088087173823,1.0198062543214945,1.0123564640131086,1.0111066677250615,0.9898143917012008,0.9963674907828636,1.0207269353294326,1.0256625095259644,1.012356482604682,0.9959840196774413
263,1315,21.916666666666668,0.7866666666666666,0.0,0.0,0.9907307938096355,1.0499038857689544,1.0128506594401652,611,rg60,0,0,0,65.33193675259791,optimization,0,0,0,no action needed,False,1.000011029722683,0.9999872830509218,1.0499038857689544,1.0240070722417507,1.0080542836959185,1.0128738518234262,1.021635706740828,1.0201453066767785,1.0128738472087555,1.0116486904322504,0.9907307938096355,0.9970340290320956,1.0211114117362998,1.0259729657651788,1.0128738657651501,0.9967465275720166
264,1320,22.0,0.78,0.0,0.0,0.9847254778563005,1.0478230115210685,1.0109763089951054,611,rg60,0,0,0,64.39176550491432,optimization,0,0,0,no action needed,False,1.0000120617999808,0.9999886032000221,1.0478230115210685,1.022160027125046,1.0063179529312838,1.0111470367197921,1.0186776395266604,1.0172033829509761,1.0111470321366471,1.0099361653139178,0.9847254778563005,0.997815119237978,1.0192981414878537,1.0241119622395876,1.0111470506355211,0.9941102792390506
265,1325,22.083333333333332,0.7700000000000001,0.0,0.0,0.9861028209038084,1.0478267084528614,1.0115953154141952,611,rg60,0,0,0,62.55721481924853,optimization,0,0,0,no action needed,False,1.0000138181354095,0.999990867061348,1.0478267084528614,1.0226517851782793,1.0070243563296584,1.0119227152797583,1.0191687534834548,1.0177127079201835,1.0119227107594269,1.0107487956966732,0.9861028209038084,0.9988111074979572,1.0198744711437349,1.0245772958237043,1.0119227292055453,0.9952534037553209
266,1330,22.166666666666668,0.7599999999999999,0.0,0.0,0.9874514286727405,1.0457471565360519,1.0103639828884725,611,rg60,0,0,0,61.0066512911542,optimization,0,0,0,no action needed,False,1.0000154833324106,0.9999930068075998,1.0457471565360519,1.020987023354481,1.0055341889913185,1.0104932640787474,1.0196972333908025,1.0182595209117933,1.010493259607754,1.00934418080213,0.9874514286727405,0.9931191185162619,1.0182807092264394,1.0228911746903846,1.0104932779870515,0.9930236993095938
267,1335,22.25,0.75,0.0,0.0,0.988824892220619,1.0457508302342575,1.0109819314825108,611,rg60,0,0,0,59.22633032902479,optimization,0,0,0,no action needed,False,1.000017231621523,0.9999952600515222,1.0457508302342575,1.0214778218452052,1.0062395678158544,1.0112675476361472,1.0201865149061076,1.0187670485256568,1.011267543227933,1.010155381188566,0.988824892220619,0.9941165670651096,1.0188558842257218,1.0233555541391741,1.011267561554488,0.994165697462289
268,1340,22.333333333333332,0.7400000000000001,0.0,0.0,0.990196073341456,1.0457544965564811,1.0115988120504722,611,rg60,0,0,0,57.47709096245695,optimization,0,0,0,no action needed,False,1.0000189759441265,0.9999975080425614,1.0457544965564811,1.0219676852153434,1.0069436820802597,1.0120404383022115,1.0206750656761046,1.0192738642659653,1.0120404339566589,1.0109651057584743,0.990196073341456,0.9951124825355261,1.0194299619711942,1.0238190383588828,1.0120404522305717,0.9953057285717379
269,1345,22.416666666666668,0.7299999999999999,0.0,0.0,0.9915648489103454,1.0457581553495088,1.0122145941187097,611,rg60,0,0,0,55.75880753792955,optimization,0,0,0,no action needed,False,1.0000207162303705,0.9999997506915538,1.0457581553495088,1.0224565970646635,1.0076465075644465,1.0128119054729148,1.0211628830429142,1.019779965398293,1.0128119011899004,1.011773320409943,0.9915648489103454,0.9961068011497397,1.02000292179901,1.0242816118489175,1.0128119194112766,0.996443700365558
270,1350,22.5,0.72,0.0,0.0,0.9929312343384785,1.0457618066539676,1.0128292846031135,611,rg60,0,0,0,54.07134682042028,optimization,0,0,0,no action needed,False,1.000022452501138,1.0000019880258997,1.0457618066539676,1.0229445629756044,1.0083480516733196,1.0135819581180374,1.0216499711634324,1.0202853560358693,1.0135819538974382,1.0125800346813056,0.9929312343384785,0.9970995345399974,1.0205747704880774,1.024743279975978,1.013581972066383,0.9975796265148872
271,1355,22.583333333333332,0.7100000000000001,0.0,0.0,0.9942952431540043,1.0457654505050662,1.013442889699927,611,rg60,0,0,0,52.41458056476819,optimization,0,0,0,no action needed,False,1.0000241847751512,1.000004220070345,1.0457654505050662,1.023431587910783,1.009048321167427,1.0143506040673953,1.0221363331815843,1.0207900392792126,1.0143505999090903,1.0133852569601243,0.9942952431540043,0.9980906947362342,1.021145514017588,1.025204047490197,1.0143506180257071,0.9987135199489205
272,1360,22.666666666666668,0.6999999999999998,0.0,0.0,0.9956568953954046,1.045769086936475,1.014055415289357,611,rg60,0,0,0,50.78838192293595,optimization,0,0,0,no action needed,False,1.0000259130705518,1.000006446848939,1.045769086936475,1.02391767652387,1.0097473224720759,1.0151178505165088,1.0226219743461011,1.0212940203404053,1.0151178464203763,1.0141889949974388,0.9956568953954046,0.9990802836988584,1.021715157951574,1.025663918834807,1.0151178644847694,0.9998453917915551
273,1365,22.75,0.69,0.0,0.0,0.9970162035945378,1.0457727159876262,1.0146668682415805,611,rg60,0,0,0,49.192621558255,optimization,0,0,0,no action needed,False,1.0000276374075872,1.000008668388241,1.0457727159876262,1.0244028342358218,1.010445062784359,1.0158837061893133,1.0231068970963675,1.0217973016133017,1.0158837021552334,1.0149912580664195,0.9970162035945378,1.0000683188840733,1.0222837088771486,1.0261228992213483,1.015883720167505,1.0009752571964037
274,1370,22.833333333333332,0.6800000000000002,0.0,0.0,0.9983731767589146,1.04577633768898,1.0152772538155266,611,rg60,0,0,0,47.627178839350776,optimization,0,0,0,no action needed,False,1.0000293578029462,1.0000108847104443,1.04577633768898,1.0248870656050648,1.0111415484059294,1.0166481782580503,1.0235911048223107,1.022299886444167,1.0166481742859033,1.0157920538737992,0.9983731767589146,1.0010548094714657,1.0228511722718672,1.026580993001452,1.0166481922461559,1.0021031254009767
275,1375,22.916666666666668,0.6699999999999999,0.0,0.0,0.9928710131853655,1.043696511488487,1.0136144427870746,611,rg60,0,0,0,46.29825082863397,optimization,0,0,0,no action needed,False,1.0000309326322092,1.0000129035821137,1.043696511488487,1.0232064701425845,1.009645594782244,1.0151853447810766,1.0208087291735812,1.019539345322571,1.0151853408620701,1.0143563731514385,0.9928710131853655,1.0021406464012539,1.0212333551568376,1.0248773779731495,1.0151853587465411,0.9998557872116702
276,1380,23.0,0.66,0.0,0.0,0.9942292780262169,1.0437001098135743,1.0142240572443804,611,rg60,0,0,0,44.78545537282569,optimization,0,0,0,no action needed,False,1.0000326449407988,1.0000151092504432,1.0437001098135743,1.0236898617030208,1.0103410621141353,1.0159487005737313,1.0212932558675043,1.0200422366950792,1.015948696716576,1.0151560022158421,0.9942292780262169,1.0031227401309428,1.0217998660568448,1.025334656976205,1.0159487145490902,1.000981980280081
277,1385,23.083333333333332,0.6500000000000001,0.0,0.0,0.9955702244903821,1.0416203716759471,1.0129949970638852,611,rg60,0,0,0,43.47921072603012,optimization,0,0,0,no action needed,False,1.0000342663682924,1.000017191502887,1.0416203716759471,1.022026327483604,1.0088557449309352,1.0145218022106874,1.0218119919232225,1.020579433266027,1.014521798404076,1.013754677116504,0.9955702244903821,0.997461938513243,1.0202073087834782,1.0236493003396683,1.0145218161685532,0.9987657598446562
278,1390,23.166666666666668,0.6399999999999999,0.0,0.0,0.9969250142811056,1.0416239473627389,1.0136036124484438,611,rg60,0,0,0,42.01988779584953,optimization,0,0,0,no action needed,False,1.0000359708004083,1.000019386777153,1.0416239473627389,1.022508791304784,1.0095502287866953,1.0152838281393455,1.0222948039000936,1.0210806445149054,1.0152838243945548,1.0145529452417168,0.9969250142811056,0.9984452849614159,1.0207727075811717,1.02410565585233,1.0152838421070856,0.9998909231695982
279,1395,23.25,0.63,0.0,0.0,0.9982775674787323,1.0416275159053254,1.0142111886663923,611,rg60,0,0,0,40.59055209903828,optimization,0,0,0,no action needed,False,1.0000376713772678,1.0000215769471401,1.0416275159053254,1.022990347355681,1.0102434839165493,1.0160445033087078,1.0227769149465573,1.021581173217848,1.0160444996256224,1.0153497817735682,0.9982775674787323,0.999427123929392,1.0213370421084067,1.0245611424605958,1.0160445172863048,1.0010141570245796
280,1400,23.333333333333332,0.6200000000000001,0.0,0.0,0.999627835527972,1.041631077254797,1.0148177153744893,611,rg60,0,0,0,39.191082468652276,optimization,0,0,0,no action needed,False,1.0000393680777782,1.000023761986354,1.041631077254797,1.0234709907488246,1.0109355028185218,1.016803817712549,1.0232583238633193,1.0220810181216746,1.0168038140910516,1.0161451754017732,0.999627835527972,1.0004074380019257,1.021900306022083,1.0250157555735349,1.016803831699986,1.0021354290896842
281,1405,23.416666666666668,0.6099999999999999,0.0,0.0,1.0000259419186435,1.0416346314456477,1.0154231983808484,650,rg60,0,0,0,37.821359379010666,optimization,0,0,0,no action needed,False,1.000041060920051,1.0000259419186435,1.0416346314456477,1.023950726477346,1.0116262921804804,1.0175617793692562,1.0237390347302457,1.0225801832640837,1.0175617758092306,1.0169391346639758,1.0009758289968882,1.00138623626272,1.0224625053761918,1.0254694999830072,1.0175617933665164,1.0032547493292912
282,1410,23.5,0.6,0.0,0.0,1.0000281167659413,1.041638178508028,1.0160276432608717,650,rg60,0,0,0,36.481264776411116,optimization,0,0,0,no action needed,False,1.0000427499205957,1.0000281167659413,1.041638178508028,1.0244295587094754,1.0123158578408296,1.0183183946381995,1.0242190509275977,1.0230786719888993,1.018318391139529,1.017731666436173,1.0023215662801157,1.0023635252480467,1.0230236451287515,1.0259223796597137,1.0183184086452657,1.0043721303367819
283,1415,23.583333333333332,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250128,650,rg60,0,0,0,36.48126474188932,optimization,0,0,0,no action needed,False,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.0244295604236946,1.0123158601180586,1.0183183976408856,1.0242190544944711,1.0230786755576324,1.0183183941422154,1.0177316696247714,1.0023215794098463,1.0023635214655429,1.023023647268361,1.0259223813129388,1.0183184116479522,1.004372134871605
284,1420,23.666666666666668,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,optimization,0,0,0,no action needed,False,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
285,1425,23.75,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,optimization,0,0,0,no action needed,False,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
286,1430,23.833333333333332,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,optimization,0,0,0,no action needed,False,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
287,1435,23.916666666666668,0.6,0.0,0.0,1.0000281167741074,1.0416381785211974,1.0160276458250133,650,rg60,0,0,0,36.48126474187245,optimization,0,0,0,no action needed,False,1.0000427499269218,1.0000281167741074,1.0416381785211974,1.024429560423695,1.0123158601180595,1.018318397640887,1.0242190544944745,1.0230786755576358,1.0183183941422167,1.0177316696247727,1.0023215794098526,1.0023635214655346,1.0230236472683618,1.0259223813129397,1.0183184116479531,1.0043721348716037
